time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113040,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7800806760787964,0.4436792433261871,0.4055439233779907,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9034368991851808,0.6986976861953735,0.6658294796943665,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8795827031135559,0.6465120911598206,0.4548448622226715,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7698205709457397,0.4264398515224457,0.410681277513504,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6450547575950623,0.2471380233764648,1.1482559442520142,285.0009460449219,284.95001220703125,300.717529296875,292.0737609863281,298.1487121582031,297.2550964355469,285.0000915527344,1.0,0.7390618920326233,0.3457089066505432,0.3457089066505432,1.0,1.0,-3.705455303192138,0.9552879929542542,2.7501673698425293,0.1214938536286354,0.9454387426376344,0.9454387426376344,0.0,306.48931884765625,313.0,60041.85546875,0.0,4843.27392578125,1.0,279.141845703125,283.0334777832031,295.0535583496094,298.8670349121094,293.1499938964844,293.1499938964844,278.8500061035156,33569.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620463848114014,1.0,0.0,0.0,3.6887552738189697,3.688779354095459,9.079313372239994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.533203125,0.0,1558.335693359375,1895.4371337890625,0.0,3970.80615234375,0.9123024344444276,1.0,0.0,3.0,1.0,0.0
18113100,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7790428400039673,0.4429797530174255,0.4052475392818451,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.90227872133255,0.6979227066040039,0.6654648184776306,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8796308636665344,0.6483210325241089,0.4563654959201813,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7690797448158264,0.426314502954483,0.410808116197586,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.644463837146759,0.247051328420639,1.1486691236495972,284.8792419433594,284.95001220703125,300.70709228515625,292.06549072265625,298.14410400390625,297.2535095214844,284.8781433105469,1.0,0.7399411201477051,0.3454547524452209,0.3454547524452209,1.0,1.0,-3.7071471214294434,0.9549663066864014,2.752180814743042,0.1208704113960266,0.8606199622154236,0.8606199622154236,0.0,307.9583740234375,313.0,60925.6015625,0.0,4857.45947265625,1.0,278.8973693847656,282.88787841796875,295.0990295410156,299.0733642578125,293.1499938964844,293.1499938964844,278.8500061035156,37841.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683016538619996,1.0,0.0,0.0,3.653468608856201,3.6534931659698486,8.906438324629562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.9521484375,0.0,1550.8206787109375,1895.4371337890625,0.0,4026.232666015625,0.9053142666816713,1.0,0.0,3.0,1.0,0.0
18113160,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7774559259414673,0.4421661496162414,0.404576689004898,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9005612730979919,0.6969755291938782,0.6646619439125061,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8791263103485107,0.6500258445739746,0.4575766026973724,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7678687572479248,0.4260598421096802,0.4106582403182983,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6434845924377441,0.2468591183423996,1.1482679843902588,284.90252685546875,284.95001220703125,300.69659423828125,292.05718994140625,298.13848876953125,297.2506408691406,284.9037475585937,1.0,0.7406735420227051,0.3452128767967224,0.3452128767967224,1.0,1.0,-3.7061705589294434,0.9538723826408386,2.75229811668396,0.1200195923447609,0.8559991121292114,0.8559991121292114,0.0,309.8135070800781,316.0,60671.81640625,0.0,4866.3876953125,1.0,278.8573303222656,282.9129943847656,295.0814514160156,299.004638671875,293.1499938964844,293.1499938964844,279.1499938964844,38864.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970512330532074,1.0,0.0,0.0,3.574085235595703,3.5741090774536133,8.523600740772963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.93017578125,0.0,1471.324462890625,1895.4371337890625,0.0,4045.72021484375,0.8904141187667847,1.0,0.0,3.0,1.0,0.0
18113220,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7755478024482727,0.441724568605423,0.4040238261222839,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8983721733093262,0.6963189840316772,0.6638582944869995,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8793947100639343,0.6547273993492126,0.4606847763061523,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7664726972579956,0.426348865032196,0.4108339846134186,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6423325538635254,0.2469764649868011,1.1486438512802124,285.0005798339844,284.95001220703125,300.6755676269531,292.0404968261719,298.1357727050781,297.2560729980469,284.9997253417969,1.0,0.7423053979873657,0.3447291254997253,0.3447291254997253,1.0,1.0,-3.7089316844940186,0.9531301856040956,2.7558014392852783,0.1185162290930748,0.9437425136566162,0.9437425136566162,0.0,312.5389404296875,319.0,59966.19921875,0.0,4891.6748046875,1.0,279.14178466796875,283.0348205566406,295.0202331542969,298.8285827636719,293.1499938964844,293.1499938964844,278.8500061035156,33566.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628645777702332,1.0,0.0,0.0,3.682776927947998,3.6828010082244873,9.04990713479492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.591796875,0.0,1551.567138671875,1895.4371337890625,0.0,3978.07958984375,0.9109589457511902,1.0,0.0,3.0,1.0,0.0
18113280,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7755478024482727,0.441724568605423,0.4040238261222839,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8983721733093262,0.6963189840316772,0.6638582944869995,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8793947100639343,0.6547273993492126,0.4606847763061523,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7664726972579956,0.426348865032196,0.4108339846134186,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6423325538635254,0.2469764649868011,1.1486438512802124,285.0005798339844,284.95001220703125,300.6755676269531,292.0404968261719,298.1357727050781,297.2560729980469,284.9997253417969,1.0,0.7423053979873657,0.3447291254997253,0.3447291254997253,1.0,1.0,-3.7089316844940186,0.9531301856040956,2.7558014392852783,0.1185162290930748,0.9437425136566162,0.9437425136566162,0.0,312.5389404296875,319.0,59966.19921875,0.0,4891.6748046875,1.0,279.14178466796875,283.0348205566406,295.0202331542969,298.8285827636719,293.1499938964844,293.1499938964844,278.8500061035156,33566.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628645777702332,1.0,0.0,0.0,3.682776927947998,3.6828010082244873,9.04990713479492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.591796875,0.0,1551.567138671875,1895.4371337890625,0.0,3978.07958984375,0.9109589457511902,1.0,0.0,3.0,1.0,0.0
18113340,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7729867100715637,0.4402122795581817,0.4030466675758362,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8955283164978027,0.6945287585258484,0.6626158952713013,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8789634108543396,0.6582496166229248,0.463415652513504,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7645657062530518,0.4259453117847442,0.4107828438282013,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6408088207244873,0.2466903030872345,1.148608922958374,284.9034729003906,284.95001220703125,300.6544494628906,292.0237731933594,298.1255798339844,297.2516174316406,284.9042663574219,1.0,0.7438907623291016,0.3442453742027282,0.3442453742027282,1.0,1.0,-3.7094533443450928,0.9516962170600892,2.7577571868896484,0.1170633360743522,0.8552045822143555,0.8552045822143555,0.0,315.8699035644531,322.0,60598.515625,0.0,4914.29931640625,1.0,278.8580627441406,282.915283203125,295.0472717285156,298.965087890625,293.1499938964844,293.1499938964844,279.1499938964844,38664.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97128027677536,1.0,0.0,0.0,3.568873643875122,3.568897247314453,8.498761303599167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.31689453125,0.0,1464.2640380859375,1895.4371337890625,0.0,4052.47705078125,0.8894184231758118,1.0,0.0,3.0,1.0,0.0
18113400,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7729867100715637,0.4402122795581817,0.4030466675758362,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8955283164978027,0.6945287585258484,0.6626158952713013,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8789634108543396,0.6582496166229248,0.463415652513504,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7645657062530518,0.4259453117847442,0.4107828438282013,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6408088207244873,0.2466903030872345,1.148608922958374,284.9034729003906,284.95001220703125,300.6544494628906,292.0237731933594,298.1255798339844,297.2516174316406,284.9042663574219,1.0,0.7438907623291016,0.3442453742027282,0.3442453742027282,1.0,1.0,-3.7094533443450928,0.9516962170600892,2.7577571868896484,0.1170633360743522,0.8552045822143555,0.8552045822143555,0.0,315.8699035644531,322.0,60598.515625,0.0,4914.29931640625,1.0,278.8580627441406,282.915283203125,295.0472717285156,298.965087890625,293.1499938964844,293.1499938964844,279.1499938964844,38664.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97128027677536,1.0,0.0,0.0,3.568873643875122,3.568897247314453,8.498761303599167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.31689453125,0.0,1464.2640380859375,1895.4371337890625,0.0,4052.47705078125,0.8894184231758118,1.0,0.0,3.0,1.0,0.0
18113460,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7711442708969116,0.4397612512111664,0.4024964869022369,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8933734893798828,0.6937962770462036,0.6617527008056641,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8792650103569031,0.6629649996757507,0.4665400683879852,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7632152438163757,0.4262086749076843,0.4109408259391784,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6397020220756531,0.2468001097440719,1.1489667892456057,285.0002136230469,284.95001220703125,300.6333312988281,292.00701904296875,298.1229553222656,297.2570495605469,284.9993591308594,1.0,0.745500922203064,0.3437953293323517,0.3437953293323517,1.0,1.0,-3.712122917175293,0.9510292410850524,2.761093616485596,0.1156592071056366,0.9419539570808412,0.9419539570808412,0.0,318.58697509765625,325.0,59887.80078125,0.0,4939.3212890625,1.0,279.1417541503906,283.03619384765625,294.9866638183594,298.78973388671875,293.1499938964844,293.1499938964844,278.8500061035156,33564.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636565446853638,1.0,0.0,0.0,3.676611423492432,3.676635265350342,9.019630624607088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.32421875,0.0,1544.6214599609375,1895.4371337890625,0.0,3985.11279296875,0.909565567970276,1.0,0.0,3.0,1.0,0.0
18113520,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7711442708969116,0.4397612512111664,0.4024964869022369,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8933734893798828,0.6937962770462036,0.6617527008056641,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8792650103569031,0.6629649996757507,0.4665400683879852,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7632152438163757,0.4262086749076843,0.4109408259391784,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6397020220756531,0.2468001097440719,1.1489667892456057,285.0002136230469,284.95001220703125,300.6333312988281,292.00701904296875,298.1229553222656,297.2570495605469,284.9993591308594,1.0,0.745500922203064,0.3437953293323517,0.3437953293323517,1.0,1.0,-3.712122917175293,0.9510292410850524,2.761093616485596,0.1156592071056366,0.9419539570808412,0.9419539570808412,0.0,318.58697509765625,325.0,59887.80078125,0.0,4939.3212890625,1.0,279.1417541503906,283.03619384765625,294.9866638183594,298.78973388671875,293.1499938964844,293.1499938964844,278.8500061035156,33564.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636565446853638,1.0,0.0,0.0,3.676611423492432,3.676635265350342,9.019630624607088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.32421875,0.0,1544.6214599609375,1895.4371337890625,0.0,3985.11279296875,0.909565567970276,1.0,0.0,3.0,1.0,0.0
18113580,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7686563730239868,0.4382482171058655,0.4015161991119385,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8905699253082275,0.6919389963150024,0.6604446768760681,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8788655996322632,0.6664909720420837,0.4692738354206085,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7613597512245178,0.4257818758487701,0.410866916179657,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6382278203964233,0.2465075552463531,1.148901343345642,284.90380859375,284.95001220703125,300.6121520996094,291.9902648925781,298.11285400390625,297.2525634765625,284.90460205078125,1.0,0.7470625638961792,0.3433452546596527,0.3433452546596527,1.0,1.0,-3.712501049041748,0.949660301208496,2.762840747833252,0.114303208887577,0.8539324402809143,0.8539324402809143,0.0,321.9175109863281,328.0,60514.61328125,0.0,4961.548828125,1.0,278.8581237792969,282.9174499511719,295.0137023925781,298.9259033203125,293.1499938964844,293.1499938964844,279.1499938964844,38664.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972070336341858,1.0,0.0,0.0,3.562116861343384,3.562140464782715,8.466611234325683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.0625,0.0,1457.03271484375,1895.4371337890625,0.0,4059.421875,0.8879240155220032,1.0,0.0,3.0,1.0,0.0
18113640,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7686563730239868,0.4382482171058655,0.4015161991119385,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8905699253082275,0.6919389963150024,0.6604446768760681,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8788655996322632,0.6664909720420837,0.4692738354206085,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7613597512245178,0.4257818758487701,0.410866916179657,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6382278203964233,0.2465075552463531,1.148901343345642,284.90380859375,284.95001220703125,300.6121520996094,291.9902648925781,298.11285400390625,297.2525634765625,284.90460205078125,1.0,0.7470625638961792,0.3433452546596527,0.3433452546596527,1.0,1.0,-3.712501049041748,0.949660301208496,2.762840747833252,0.114303208887577,0.8539324402809143,0.8539324402809143,0.0,321.9175109863281,328.0,60514.61328125,0.0,4961.548828125,1.0,278.8581237792969,282.9174499511719,295.0137023925781,298.9259033203125,293.1499938964844,293.1499938964844,279.1499938964844,38664.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972070336341858,1.0,0.0,0.0,3.562116861343384,3.562140464782715,8.466611234325683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.0625,0.0,1457.03271484375,1895.4371337890625,0.0,4059.421875,0.8879240155220032,1.0,0.0,3.0,1.0,0.0
18113700,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7675157189369202,0.4379637837409973,0.4010660052299499,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8892537951469421,0.6914618015289307,0.6597846150398254,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8787768483161926,0.6688026189804077,0.4706912040710449,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7604923248291016,0.4258414208889007,0.4108074009418487,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6375179290771484,0.2465085983276367,1.148683786392212,285.0113830566406,284.95001220703125,300.6015930175781,291.9818725585937,298.111083984375,297.2546691894531,285.0120849609375,1.0,0.7477898597717285,0.3431202471256256,0.3431202471256256,1.0,1.0,-3.71252965927124,0.9489330053329468,2.763596773147583,0.1134726554155349,0.9289106130599976,0.9289106130599976,0.0,323.4544372558594,328.0,59687.87109375,0.0,4971.39697265625,1.0,279.099609375,283.0477294921875,294.9530029296875,298.70867919921875,293.1499938964844,293.1499938964844,279.1499938964844,34164.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663636088371276,1.0,0.0,0.0,3.608087301254273,3.608110666275024,8.686551495884487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.271484375,0.0,1473.4609375,1895.4371337890625,0.0,4009.104248046875,0.8961156606674194,1.0,0.0,3.0,1.0,0.0
18113760,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7668580412864685,0.4377888143062591,0.4009544253349304,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8884298205375671,0.6911329030990601,0.6595084071159363,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8791765570640564,0.6712186932563782,0.4724002480506897,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7600362300872803,0.426019549369812,0.4109980463981628,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6371496319770813,0.2466094344854354,1.149217963218689,284.9998779296875,284.95001220703125,300.5910339355469,291.9735107421875,298.1102600097656,297.2579650878906,284.9989013671875,1.0,0.7486481666564941,0.3428986966609955,0.3428986966609955,1.0,1.0,-3.714989185333252,0.9489492177963256,2.7660398483276367,0.112893559038639,0.9401531219482422,0.9401531219482422,0.0,324.6415100097656,331.0,59800.12109375,0.0,4986.1357421875,1.0,279.1427001953125,283.0376281738281,294.9521789550781,298.7498779296875,293.1499938964844,293.1499938964844,278.8500061035156,33474.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643821716308594,1.0,0.0,0.0,3.670797109603882,3.670820951461792,8.991125923785148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.4482421875,0.0,1537.42333984375,1895.4371337890625,0.0,3991.55126953125,0.9082669615745544,1.0,0.0,3.0,1.0,0.0
18113820,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7644528746604919,0.4362754225730896,0.3999785482883453,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8856787085533142,0.6892119646072388,0.6581451892852783,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8788162469863892,0.6747441291809082,0.475140631198883,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7582388520240784,0.4255705773830414,0.4109064638614654,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6357275247573853,0.2463114708662033,1.1491360664367676,284.90411376953125,284.95001220703125,300.5699462890625,291.956787109375,298.1002197265625,297.25347900390625,284.9048767089844,1.0,0.7501882314682007,0.3424555659294128,0.3424555659294128,1.0,1.0,-3.715273141860962,0.9475727081298828,2.767700433731079,0.111554130911827,0.8526444435119629,0.8526444435119629,0.0,327.96337890625,334.0,60427.90625,0.0,5008.0537109375,1.0,278.85821533203125,282.9196472167969,294.980224609375,298.8865661621094,293.1499938964844,293.1499938964844,279.1499938964844,38663.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728315472602844,1.0,0.0,0.0,3.555189609527588,3.55521297454834,8.433712537225801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.591796875,0.0,1449.6376953125,1895.4371337890625,0.0,4066.106201171875,0.8863908648490906,1.0,0.0,3.0,1.0,0.0
18113880,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7644528746604919,0.4362754225730896,0.3999785482883453,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8856787085533142,0.6892119646072388,0.6581451892852783,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8788162469863892,0.6747441291809082,0.475140631198883,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7582388520240784,0.4255705773830414,0.4109064638614654,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6357275247573853,0.2463114708662033,1.1491360664367676,284.90411376953125,284.95001220703125,300.5699462890625,291.956787109375,298.1002197265625,297.25347900390625,284.9048767089844,1.0,0.7501882314682007,0.3424555659294128,0.3424555659294128,1.0,1.0,-3.715273141860962,0.9475727081298828,2.767700433731079,0.111554130911827,0.8526444435119629,0.8526444435119629,0.0,327.96337890625,334.0,60427.90625,0.0,5008.0537109375,1.0,278.85821533203125,282.9196472167969,294.980224609375,298.8865661621094,293.1499938964844,293.1499938964844,279.1499938964844,38663.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728315472602844,1.0,0.0,0.0,3.555189609527588,3.55521297454834,8.433712537225801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.591796875,0.0,1449.6376953125,1895.4371337890625,0.0,4066.106201171875,0.8863908648490906,1.0,0.0,3.0,1.0,0.0
18113940,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7627155780792236,0.4358061254024505,0.3994180262088775,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8835731744766235,0.6883350014686584,0.6571530103683472,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8791515231132507,0.679476797580719,0.4782766997814178,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7569558024406433,0.4257833063602447,0.4110201597213745,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6346870064735413,0.2464066743850708,1.1494382619857788,284.9994506835937,284.95001220703125,300.5489501953125,291.9401550292969,298.0976867675781,297.25885009765625,284.9986267089844,1.0,0.7517534494400024,0.3420124650001526,0.3420124650001526,1.0,1.0,-3.7176690101623535,0.9468424916267396,2.770826578140259,0.1101505979895591,0.938308835029602,0.938308835029602,0.0,330.6810302734375,337.0,59723.22265625,0.0,5032.376953125,1.0,279.14166259765625,283.03912353515625,294.9196472167969,298.7115783691406,293.1499938964844,293.1499938964844,278.8500061035156,33558.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965178370475769,1.0,0.0,0.0,3.663670778274536,3.663694381713867,8.956249075708911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.8466796875,0.0,1530.09765625,1895.4371337890625,0.0,3998.609619140625,0.9066495895385742,1.0,0.0,3.0,1.0,0.0
18114000,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7627155780792236,0.4358061254024505,0.3994180262088775,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8835731744766235,0.6883350014686584,0.6571530103683472,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8791515231132507,0.679476797580719,0.4782766997814178,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7569558024406433,0.4257833063602447,0.4110201597213745,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6346870064735413,0.2464066743850708,1.1494382619857788,284.9994506835937,284.95001220703125,300.5489501953125,291.9401550292969,298.0976867675781,297.25885009765625,284.9986267089844,1.0,0.7517534494400024,0.3420124650001526,0.3420124650001526,1.0,1.0,-3.7176690101623535,0.9468424916267396,2.770826578140259,0.1101505979895591,0.938308835029602,0.938308835029602,0.0,330.6810302734375,337.0,59723.22265625,0.0,5032.376953125,1.0,279.14166259765625,283.03912353515625,294.9196472167969,298.7115783691406,293.1499938964844,293.1499938964844,278.8500061035156,33558.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965178370475769,1.0,0.0,0.0,3.663670778274536,3.663694381713867,8.956249075708911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.8466796875,0.0,1530.09765625,1895.4371337890625,0.0,3998.609619140625,0.9066495895385742,1.0,0.0,3.0,1.0,0.0
18114060,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7603700757026672,0.4342918395996094,0.3984313607215881,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8808547854423523,0.6863527297973633,0.6557214260101318,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8788043260574341,0.6829970479011536,0.4810071587562561,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7551966309547424,0.4253110587596893,0.4109011590480804,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6332985162734985,0.2461020797491073,1.1493139266967771,284.9044494628906,284.95001220703125,300.5280456542969,291.9236145019531,298.087646484375,297.2542724609375,284.9051818847656,1.0,0.7532686591148376,0.3415673673152923,0.3415673673152923,1.0,1.0,-3.717761754989624,0.9454002976417542,2.7723612785339355,0.1087857261300087,0.8512891530990601,0.8512891530990601,0.0,334.0106201171875,340.0,60338.35546875,0.0,5053.798828125,1.0,278.85821533203125,282.921875,294.94696044921875,298.8472900390625,293.1499938964844,293.1499938964844,279.1499938964844,38664.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735726714134216,1.0,0.0,0.0,3.5480165481567383,3.5480401515960693,8.399715625273529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.8544921875,0.0,1442.0220947265625,1895.4371337890625,0.0,4072.607421875,0.8848060369491577,1.0,0.0,3.0,1.0,0.0
18114120,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7603700757026672,0.4342918395996094,0.3984313607215881,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8808547854423523,0.6863527297973633,0.6557214260101318,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8788043260574341,0.6829970479011536,0.4810071587562561,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7551966309547424,0.4253110587596893,0.4109011590480804,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6332985162734985,0.2461020797491073,1.1493139266967771,284.9044494628906,284.95001220703125,300.5280456542969,291.9236145019531,298.087646484375,297.2542724609375,284.9051818847656,1.0,0.7532686591148376,0.3415673673152923,0.3415673673152923,1.0,1.0,-3.717761754989624,0.9454002976417542,2.7723612785339355,0.1087857261300087,0.8512891530990601,0.8512891530990601,0.0,334.0106201171875,340.0,60338.35546875,0.0,5053.798828125,1.0,278.85821533203125,282.921875,294.94696044921875,298.8472900390625,293.1499938964844,293.1499938964844,279.1499938964844,38664.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735726714134216,1.0,0.0,0.0,3.5480165481567383,3.5480401515960693,8.399715625273529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.8544921875,0.0,1442.0220947265625,1895.4371337890625,0.0,4072.607421875,0.8848060369491577,1.0,0.0,3.0,1.0,0.0
18114180,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7586849331855774,0.4338144361972809,0.3978667259216308,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8787781596183777,0.6854098439216614,0.6546705961227417,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8791531324386597,0.6877318620681763,0.4841448664665222,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7539461255073547,0.4254994690418243,0.4109936058521271,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6322870850563049,0.2461906373500824,1.1495906114578247,284.99908447265625,284.95001220703125,300.5072937011719,291.9071655273437,298.0851745605469,297.2596435546875,284.9982604980469,1.0,0.7548118829727173,0.3411222994327545,0.3411222994327545,1.0,1.0,-3.720027685165405,0.9446213841438292,2.7754063606262207,0.1073644608259201,0.9364171624183656,0.9364171624183656,0.0,336.7270812988281,343.0,59636.80859375,0.0,5077.77490234375,1.0,279.1416015625,283.0406494140625,294.8865051269531,298.67254638671875,293.1499938964844,293.1499938964844,278.8500061035156,33556.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658908247947692,1.0,0.0,0.0,3.656867027282715,3.656890630722046,8.923015002437751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.7138671875,0.0,1522.502197265625,1895.4371337890625,0.0,4004.920166015625,0.9051171541213988,1.0,0.0,3.0,1.0,0.0
18114240,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7586849331855774,0.4338144361972809,0.3978667259216308,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8787781596183777,0.6854098439216614,0.6546705961227417,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8791531324386597,0.6877318620681763,0.4841448664665222,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7539461255073547,0.4254994690418243,0.4109936058521271,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6322870850563049,0.2461906373500824,1.1495906114578247,284.99908447265625,284.95001220703125,300.5072937011719,291.9071655273437,298.0851745605469,297.2596435546875,284.9982604980469,1.0,0.7548118829727173,0.3411222994327545,0.3411222994327545,1.0,1.0,-3.720027685165405,0.9446213841438292,2.7754063606262207,0.1073644608259201,0.9364171624183656,0.9364171624183656,0.0,336.7270812988281,343.0,59636.80859375,0.0,5077.77490234375,1.0,279.1416015625,283.0406494140625,294.8865051269531,298.67254638671875,293.1499938964844,293.1499938964844,278.8500061035156,33556.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658908247947692,1.0,0.0,0.0,3.656867027282715,3.656890630722046,8.923015002437751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.7138671875,0.0,1522.502197265625,1895.4371337890625,0.0,4004.920166015625,0.9051171541213988,1.0,0.0,3.0,1.0,0.0
18114300,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7577823996543884,0.4331063032150268,0.3975536525249481,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8776867985725403,0.6844669580459595,0.6541392803192139,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.879241406917572,0.6895312070846558,0.4856687188148498,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7532914280891418,0.4253119826316833,0.4110602140426636,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6317798495292664,0.2460857033729553,1.149920105934143,284.8796691894531,284.95001220703125,300.4969787597656,291.89898681640625,298.08062744140625,297.2579040527344,284.8788452148437,1.0,0.7556305527687073,0.3408997654914856,0.3408997654914856,1.0,1.0,-3.7213294506073,0.9442760944366456,2.7770533561706543,0.1068059056997299,0.8527737855911255,0.8527737855911255,0.0,338.2025756835937,343.0,60492.40625,0.0,5091.00244140625,1.0,278.8981018066406,282.89794921875,294.9322509765625,298.87750244140625,293.1499938964844,293.1499938964844,278.8500061035156,37969.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721229076385498,1.0,0.0,0.0,3.618556261062622,3.6185803413391113,8.737032430872205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.08203125,0.0,1513.07763671875,1895.4371337890625,0.0,4059.88330078125,0.897577702999115,1.0,0.0,3.0,1.0,0.0
18114360,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7564179301261902,0.4323016703128814,0.3968842327594757,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8761154413223267,0.6833738684654236,0.6531907320022583,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8788371682167053,0.6912439465522766,0.4868752062320709,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.752240002155304,0.4250069558620453,0.4108573794364929,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6309411525726318,0.2458818554878235,1.1494510173797607,284.90460205078125,284.95001220703125,300.4867248535156,291.8908386230469,298.07525634765625,297.2550354003906,284.9057922363281,1.0,0.7563061714172363,0.3406894505023956,0.3406894505023956,1.0,1.0,-3.720028162002564,0.9431873559951782,2.776840686798096,0.1060310825705528,0.849892795085907,0.849892795085907,0.0,340.0475769042969,346.0,60235.66796875,0.0,5098.88037109375,1.0,278.8580322265625,282.9245300292969,294.9146423339844,298.8086242675781,293.1499938964844,293.1499938964844,279.1499938964844,38789.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742782711982728,1.0,0.0,0.0,3.5389420986175537,3.5389654636383057,8.356803391507128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.80419921875,0.0,1433.3204345703125,1895.4371337890625,0.0,4078.79150390625,0.8829444646835327,1.0,0.0,3.0,1.0,0.0
18114420,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7547735571861267,0.4318139851093292,0.3963084518909454,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.874060332775116,0.682367742061615,0.6520787477493286,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8791860938072205,0.6959737539291382,0.4900045990943908,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7510128617286682,0.4251701235771179,0.4109250903129577,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6299497485160828,0.2459633946418762,1.149695873260498,284.9986267089844,284.95001220703125,300.4663391113281,291.87469482421875,298.07293701171875,297.2603454589844,284.9977722167969,1.0,0.7578274607658386,0.3402688503265381,0.3402688503265381,1.0,1.0,-3.7221291065216064,0.942436695098877,2.779692411422729,0.1046760827302932,0.934523582458496,0.934523582458496,0.0,342.77166748046875,349.0,59549.7890625,0.0,5122.455078125,1.0,279.1415405273437,283.0420837402344,294.85400390625,298.6341857910156,293.1499938964844,293.1499938964844,278.8500061035156,33554.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665681719779968,1.0,0.0,0.0,3.650112390518189,3.65013599395752,8.890082199286553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.6875,0.0,1514.9984130859375,1895.4371337890625,0.0,4010.91455078125,0.9036011695861816,1.0,0.0,3.0,1.0,0.0
18114480,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7547735571861267,0.4318139851093292,0.3963084518909454,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.874060332775116,0.682367742061615,0.6520787477493286,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8791860938072205,0.6959737539291382,0.4900045990943908,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7510128617286682,0.4251701235771179,0.4109250903129577,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6299497485160828,0.2459633946418762,1.149695873260498,284.9986267089844,284.95001220703125,300.4663391113281,291.87469482421875,298.07293701171875,297.2603454589844,284.9977722167969,1.0,0.7578274607658386,0.3402688503265381,0.3402688503265381,1.0,1.0,-3.7221291065216064,0.942436695098877,2.779692411422729,0.1046760827302932,0.934523582458496,0.934523582458496,0.0,342.77166748046875,349.0,59549.7890625,0.0,5122.455078125,1.0,279.1415405273437,283.0420837402344,294.85400390625,298.6341857910156,293.1499938964844,293.1499938964844,278.8500061035156,33554.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665681719779968,1.0,0.0,0.0,3.650112390518189,3.65013599395752,8.890082199286553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.6875,0.0,1514.9984130859375,1895.4371337890625,0.0,4010.91455078125,0.9036011695861816,1.0,0.0,3.0,1.0,0.0
18114540,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7525629997253418,0.4302991330623626,0.3953156769275665,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.871435821056366,0.6802787184715271,0.650539755821228,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8788771629333496,0.699469804763794,0.4927184283733368,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7493414878845215,0.4246543943881988,0.4107624590396881,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6286290287971497,0.2456482052803039,1.14951753616333,284.9051208496094,284.95001220703125,300.4461975097656,291.8587341308594,298.0631103515625,297.2556457519531,284.9057922363281,1.0,0.7592981457710266,0.3398482501506805,0.3398482501506805,1.0,1.0,-3.721947431564331,0.9409897923469543,2.780957698822021,0.1033701002597808,0.8485748171806335,0.8485748171806335,0.0,346.099609375,352.0,60154.02734375,0.0,5143.078125,1.0,278.8583374023437,282.9264831542969,294.8819274902344,298.7698059082031,293.1499938964844,293.1499938964844,279.1499938964844,38663.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749301671981812,1.0,0.0,0.0,3.533323049545288,3.53334641456604,8.330287641911127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.3251953125,0.0,1426.48193359375,1895.4371337890625,0.0,4084.500244140625,0.8815573453903198,1.0,0.0,3.0,1.0,0.0
18114600,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7525629997253418,0.4302991330623626,0.3953156769275665,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.871435821056366,0.6802787184715271,0.650539755821228,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8788771629333496,0.699469804763794,0.4927184283733368,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7493414878845215,0.4246543943881988,0.4107624590396881,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6286290287971497,0.2456482052803039,1.14951753616333,284.9051208496094,284.95001220703125,300.4461975097656,291.8587341308594,298.0631103515625,297.2556457519531,284.9057922363281,1.0,0.7592981457710266,0.3398482501506805,0.3398482501506805,1.0,1.0,-3.721947431564331,0.9409897923469543,2.780957698822021,0.1033701002597808,0.8485748171806335,0.8485748171806335,0.0,346.099609375,352.0,60154.02734375,0.0,5143.078125,1.0,278.8583374023437,282.9264831542969,294.8819274902344,298.7698059082031,293.1499938964844,293.1499938964844,279.1499938964844,38663.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749301671981812,1.0,0.0,0.0,3.533323049545288,3.53334641456604,8.330287641911127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.3251953125,0.0,1426.48193359375,1895.4371337890625,0.0,4084.500244140625,0.8815573453903198,1.0,0.0,3.0,1.0,0.0
18114660,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7509756684303284,0.4298050105571747,0.3947420418262481,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8694226145744324,0.6792182326316833,0.6493845582008362,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8792432546615601,0.7041938304901123,0.4958487451076507,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7481504678726196,0.4247951209545135,0.4108133614063263,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6276652216911316,0.2457245737314224,1.149748682975769,284.9983825683594,284.95001220703125,300.4263000488281,291.8429870605469,298.0610046386719,297.26092529296875,284.99755859375,1.0,0.7607995271682739,0.3394608199596405,0.3394608199596405,1.0,1.0,-3.723963499069214,0.9403170347213744,2.783646583557129,0.1021165922284126,0.9326532483100892,0.9326532483100892,0.0,348.8148498535156,355.0,59460.875,0.0,5166.37841796875,1.0,279.1414794921875,283.0438232421875,294.8220520019531,298.5960998535156,293.1499938964844,293.1499938964844,278.8500061035156,33548.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671960473060608,1.0,0.0,0.0,3.643003702163696,3.6430273056030273,8.855488431436243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.587890625,0.0,1507.09130859375,1895.4371337890625,0.0,4016.46630859375,0.901994287967682,1.0,0.0,3.0,1.0,0.0
18114720,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7509756684303284,0.4298050105571747,0.3947420418262481,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8694226145744324,0.6792182326316833,0.6493845582008362,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8792432546615601,0.7041938304901123,0.4958487451076507,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7481504678726196,0.4247951209545135,0.4108133614063263,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6276652216911316,0.2457245737314224,1.149748682975769,284.9983825683594,284.95001220703125,300.4263000488281,291.8429870605469,298.0610046386719,297.26092529296875,284.99755859375,1.0,0.7607995271682739,0.3394608199596405,0.3394608199596405,1.0,1.0,-3.723963499069214,0.9403170347213744,2.783646583557129,0.1021165922284126,0.9326532483100892,0.9326532483100892,0.0,348.8148498535156,355.0,59460.875,0.0,5166.37841796875,1.0,279.1414794921875,283.0438232421875,294.8220520019531,298.5960998535156,293.1499938964844,293.1499938964844,278.8500061035156,33548.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671960473060608,1.0,0.0,0.0,3.643003702163696,3.6430273056030273,8.855488431436243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.587890625,0.0,1507.09130859375,1895.4371337890625,0.0,4016.46630859375,0.901994287967682,1.0,0.0,3.0,1.0,0.0
18114780,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7488300800323486,0.4282906949520111,0.3937475681304931,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8668501973152161,0.6770852208137512,0.6478010416030884,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8789507150650024,0.7076718211174011,0.4985506236553192,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7465211749076843,0.4242593348026275,0.4106307923793793,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6263729333877563,0.2454055547714233,1.1495505571365356,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,298.0513916015625,297.2561950683594,284.9061889648437,1.0,0.7622498273849487,0.3390733897686004,0.3390733897686004,1.0,1.0,-3.7236642837524414,0.9389433860778807,2.7847208976745605,0.1009124442934989,0.8472599387168884,0.8472599387168884,0.0,352.1405334472656,358.0,60061.24609375,0.0,5186.64208984375,1.0,278.8583984375,282.9288635253906,294.8505554199219,298.73211669921875,293.1499938964844,293.1499938964844,279.1499938964844,38656.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755422472953796,1.0,0.0,0.0,3.525891065597534,3.525914430618286,8.295280622405699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.79443359375,0.0,1418.624267578125,1895.4371337890625,0.0,4089.85498046875,0.8799096345901489,1.0,0.0,3.0,1.0,0.0
18114840,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7488300800323486,0.4282906949520111,0.3937475681304931,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8668501973152161,0.6770852208137512,0.6478010416030884,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8789507150650024,0.7076718211174011,0.4985506236553192,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7465211749076843,0.4242593348026275,0.4106307923793793,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6263729333877563,0.2454055547714233,1.1495505571365356,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,298.0513916015625,297.2561950683594,284.9061889648437,1.0,0.7622498273849487,0.3390733897686004,0.3390733897686004,1.0,1.0,-3.7236642837524414,0.9389433860778807,2.7847208976745605,0.1009124442934989,0.8472599387168884,0.8472599387168884,0.0,352.1405334472656,358.0,60061.24609375,0.0,5186.64208984375,1.0,278.8583984375,282.9288635253906,294.8505554199219,298.73211669921875,293.1499938964844,293.1499938964844,279.1499938964844,38656.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755422472953796,1.0,0.0,0.0,3.525891065597534,3.525914430618286,8.295280622405699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.79443359375,0.0,1418.624267578125,1895.4371337890625,0.0,4089.85498046875,0.8799096345901489,1.0,0.0,3.0,1.0,0.0
