time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114900,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7478522062301636,0.4279903173446655,0.3932944238185882,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8656474351882935,0.6764607429504395,0.6470139622688293,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.878914475440979,0.7099834680557251,0.4999613761901855,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7457619905471802,0.4242622852325439,0.4105225503444671,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6257490515708923,0.2453929632902145,1.1492828130722046,285.0106506347656,284.95001220703125,300.39703369140625,291.8197937011719,298.04998779296875,297.2582397460937,285.0111694335937,1.0,0.7629262208938599,0.3388796746730804,0.3388796746730804,1.0,1.0,-3.723409652709961,0.9382307529449464,2.785178899765014,0.1001659408211708,0.9207844734191896,0.9207844734191896,0.0,353.6687927246094,358.0,59253.5,0.0,5195.619140625,1.0,279.0987548828125,283.056396484375,294.7904357910156,298.51678466796875,293.1499938964844,293.1499938964844,279.1499938964844,34102.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969787061214447,1.0,0.0,0.0,3.573472738265991,3.573495626449585,8.520679557477706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.166015625,0.0,1435.783935546875,1895.4371337890625,0.0,4039.33251953125,0.8883447051048279,1.0,0.0,3.0,1.0,0.0
18114960,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7472800016403198,0.4277887642383575,0.3931629657745361,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8648636937141418,0.6759740710258484,0.646594226360321,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8793128132820129,0.7123847007751465,0.5016666054725647,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7453505396842957,0.4243764579296112,0.4106570482254028,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6254222989082336,0.2454760521650314,1.1497501134872437,284.9980163574219,284.95001220703125,300.387451171875,291.81219482421875,298.0494384765625,297.2613830566406,284.9970397949219,1.0,0.763729989528656,0.3386890292167663,0.3386890292167663,1.0,1.0,-3.725519895553589,0.9382334351539612,2.7872865200042725,0.0996584519743919,0.9307726621627808,0.9307726621627808,0.0,354.8623046875,361.0,59366.41015625,0.0,5209.53759765625,1.0,279.1424255371094,283.0453186035156,294.7902526855469,298.5583801269531,293.1499938964844,293.1499938964844,278.8500061035156,33451.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677345156669616,1.0,0.0,0.0,3.6366684436798096,3.6366920471191406,8.824715678201756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.5478515625,0.0,1499.386474609375,1895.4371337890625,0.0,4021.224609375,0.9005826711654663,1.0,0.0,3.0,1.0,0.0
18115020,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7452031970024109,0.426274299621582,0.3921729326248169,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8623525500297546,0.6738021969795227,0.644977867603302,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8790421485900879,0.715839147567749,0.5043593049049377,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.743766725063324,0.4238207340240478,0.4104587733745575,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.624158501625061,0.2451536208391189,1.1495440006256104,284.9058532714844,284.95001220703125,300.3685302734375,291.7972106933594,298.0399780273437,297.256591796875,284.9065246582031,1.0,0.7651621103286743,0.3383077085018158,0.3383077085018158,1.0,1.0,-3.725146770477295,0.9368569254875184,2.788290023803711,0.0984739437699318,0.8459581136703491,0.8459581136703491,0.0,358.17926025390625,364.0,59968.7265625,0.0,5229.52978515625,1.0,278.8584899902344,282.9311828613281,294.8202209472656,298.6954650878906,293.1499938964844,293.1499938964844,279.1499938964844,38651.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976106584072113,1.0,0.0,0.0,3.5185558795928955,3.5185790061950684,8.260801678261487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.541015625,0.0,1410.9112548828125,1895.4371337890625,0.0,4094.78857421875,0.8782849907875061,1.0,0.0,3.0,1.0,0.0
18115080,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7452031970024109,0.426274299621582,0.3921729326248169,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8623525500297546,0.6738021969795227,0.644977867603302,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8790421485900879,0.715839147567749,0.5043593049049377,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.743766725063324,0.4238207340240478,0.4104587733745575,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.624158501625061,0.2451536208391189,1.1495440006256104,284.9058532714844,284.95001220703125,300.3685302734375,291.7972106933594,298.0399780273437,297.256591796875,284.9065246582031,1.0,0.7651621103286743,0.3383077085018158,0.3383077085018158,1.0,1.0,-3.725146770477295,0.9368569254875184,2.788290023803711,0.0984739437699318,0.8459581136703491,0.8459581136703491,0.0,358.17926025390625,364.0,59968.7265625,0.0,5229.52978515625,1.0,278.8584899902344,282.9311828613281,294.8202209472656,298.6954650878906,293.1499938964844,293.1499938964844,279.1499938964844,38651.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976106584072113,1.0,0.0,0.0,3.5185558795928955,3.5185790061950684,8.260801678261487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.541015625,0.0,1410.9112548828125,1895.4371337890625,0.0,4094.78857421875,0.8782849907875061,1.0,0.0,3.0,1.0,0.0
18115140,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7437024116516113,0.4257628321647644,0.3915894627571106,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8604098558425903,0.6726452112197876,0.6437380313873291,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8794142603874207,0.7205334305763245,0.5074690580368042,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7426272034645081,0.4239147305488586,0.4104692339897156,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6232278943061829,0.2452193200588226,1.1497374773025513,284.9977111816406,284.95001220703125,300.3500061035156,291.78253173828125,298.0382080078125,297.26171875,284.99688720703125,1.0,0.7666253447532654,0.3379263877868652,0.3379263877868652,1.0,1.0,-3.726930856704712,0.9361340999603271,2.7907967567443848,0.0972308069467544,0.9289828538894652,0.9289828538894652,0.0,360.89501953125,367.0,59284.734375,0.0,5252.20068359375,1.0,279.141357421875,283.0469970703125,294.7613220214844,298.5233154296875,293.1499938964844,293.1499938964844,278.8500061035156,33538.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683237075805664,1.0,0.0,0.0,3.62913990020752,3.629163265228272,8.788216518951231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.466796875,0.0,1491.7742919921875,1895.4371337890625,0.0,4026.427490234375,0.8988707065582275,1.0,0.0,3.0,1.0,0.0
18115200,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7437024116516113,0.4257628321647644,0.3915894627571106,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8604098558425903,0.6726452112197876,0.6437380313873291,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8794142603874207,0.7205334305763245,0.5074690580368042,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7426272034645081,0.4239147305488586,0.4104692339897156,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6232278943061829,0.2452193200588226,1.1497374773025513,284.9977111816406,284.95001220703125,300.3500061035156,291.78253173828125,298.0382080078125,297.26171875,284.99688720703125,1.0,0.7666253447532654,0.3379263877868652,0.3379263877868652,1.0,1.0,-3.726930856704712,0.9361340999603271,2.7907967567443848,0.0972308069467544,0.9289828538894652,0.9289828538894652,0.0,360.89501953125,367.0,59284.734375,0.0,5252.20068359375,1.0,279.141357421875,283.0469970703125,294.7613220214844,298.5233154296875,293.1499938964844,293.1499938964844,278.8500061035156,33538.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683237075805664,1.0,0.0,0.0,3.62913990020752,3.629163265228272,8.788216518951231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.466796875,0.0,1491.7742919921875,1895.4371337890625,0.0,4026.427490234375,0.8988707065582275,1.0,0.0,3.0,1.0,0.0
18115260,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7416723966598511,0.4242483377456665,0.3905896842479706,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8579432964324951,0.6704393029212952,0.6420787572860718,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.879143476486206,0.7239614725112915,0.5101366639137268,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7410714030265808,0.4233382642269134,0.410245805978775,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6219753623008728,0.2448925524950027,1.1494983434677124,284.9061889648437,284.95001220703125,300.3318786621094,291.7681579589844,298.0289001464844,297.2568359375,284.9068298339844,1.0,0.768036425113678,0.3375435471534729,0.3375435471534729,1.0,1.0,-3.726393938064575,0.9347032308578492,2.791690826416016,0.0960265398025512,0.8446360230445862,0.8446360230445862,0.0,364.2186584472656,370.0,59876.4140625,0.0,5271.74560546875,1.0,278.8585205078125,282.9335021972656,294.79107666015625,298.6600036621094,293.1499938964844,293.1499938964844,279.1499938964844,38647.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976631999015808,1.0,0.0,0.0,3.511214256286621,3.511237382888794,8.226364798247232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.525390625,0.0,1403.2281494140625,1895.4371337890625,0.0,4099.37890625,0.8766607046127319,1.0,0.0,3.0,1.0,0.0
18115320,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7416723966598511,0.4242483377456665,0.3905896842479706,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8579432964324951,0.6704393029212952,0.6420787572860718,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.879143476486206,0.7239614725112915,0.5101366639137268,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7410714030265808,0.4233382642269134,0.410245805978775,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6219753623008728,0.2448925524950027,1.1494983434677124,284.9061889648437,284.95001220703125,300.3318786621094,291.7681579589844,298.0289001464844,297.2568359375,284.9068298339844,1.0,0.768036425113678,0.3375435471534729,0.3375435471534729,1.0,1.0,-3.726393938064575,0.9347032308578492,2.791690826416016,0.0960265398025512,0.8446360230445862,0.8446360230445862,0.0,364.2186584472656,370.0,59876.4140625,0.0,5271.74560546875,1.0,278.8585205078125,282.9335021972656,294.79107666015625,298.6600036621094,293.1499938964844,293.1499938964844,279.1499938964844,38647.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976631999015808,1.0,0.0,0.0,3.511214256286621,3.511237382888794,8.226364798247232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.525390625,0.0,1403.2281494140625,1895.4371337890625,0.0,4099.37890625,0.8766607046127319,1.0,0.0,3.0,1.0,0.0
18115380,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7402058243751526,0.4237222671508789,0.3899992406368255,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8560327291488647,0.6692327260971069,0.6407999992370605,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8794987201690674,0.7285767197608948,0.5132097005844116,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7399502396583557,0.4234030842781067,0.4102336764335632,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6210533380508423,0.244952842593193,1.1496754884719849,284.9973449707031,284.95001220703125,300.3141174316406,291.75408935546875,298.0270690917969,297.2616271972656,284.9965209960937,1.0,0.7694791555404663,0.3371607065200805,0.3371607065200805,1.0,1.0,-3.728031873703003,0.933929979801178,2.7941019535064697,0.0947655886411666,0.927129864692688,0.927129864692688,0.0,366.9396667480469,373.0,59195.98828125,0.0,5294.0361328125,1.0,279.1413269042969,283.048583984375,294.73272705078125,298.4886779785156,293.1499938964844,293.1499938964844,278.8500061035156,33535.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688149094581604,1.0,0.0,0.0,3.6221842765808105,3.6222076416015625,8.754561235946312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.302734375,0.0,1484.14453125,1895.4371337890625,0.0,4030.761962890625,0.8973049521446228,1.0,0.0,3.0,1.0,0.0
18115440,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7402058243751526,0.4237222671508789,0.3899992406368255,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8560327291488647,0.6692327260971069,0.6407999992370605,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8794987201690674,0.7285767197608948,0.5132097005844116,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7399502396583557,0.4234030842781067,0.4102336764335632,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6210533380508423,0.244952842593193,1.1496754884719849,284.9973449707031,284.95001220703125,300.3141174316406,291.75408935546875,298.0270690917969,297.2616271972656,284.9965209960937,1.0,0.7694791555404663,0.3371607065200805,0.3371607065200805,1.0,1.0,-3.728031873703003,0.933929979801178,2.7941019535064697,0.0947655886411666,0.927129864692688,0.927129864692688,0.0,366.9396667480469,373.0,59195.98828125,0.0,5294.0361328125,1.0,279.1413269042969,283.048583984375,294.73272705078125,298.4886779785156,293.1499938964844,293.1499938964844,278.8500061035156,33535.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688149094581604,1.0,0.0,0.0,3.6221842765808105,3.6222076416015625,8.754561235946312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.302734375,0.0,1484.14453125,1895.4371337890625,0.0,4030.761962890625,0.8973049521446228,1.0,0.0,3.0,1.0,0.0
18115500,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7394074201583862,0.4229988753795624,0.3896649181842804,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.855021059513092,0.6681686043739319,0.6401457190513611,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8795642852783203,0.7302480936050415,0.5146601796150208,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7393527626991272,0.4231506884098053,0.4102385640144348,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6205828189849854,0.2448329776525497,1.1499388217926023,284.8802490234375,284.95001220703125,300.3053894042969,291.7471618652344,298.0226135253906,297.2593078613281,284.87969970703125,1.0,0.7702403664588928,0.3369692862033844,0.3369692862033844,1.0,1.0,-3.728918075561523,0.9335573315620422,2.795360803604126,0.0942760854959487,0.8447722792625427,0.8447722792625427,0.0,368.4299011230469,373.0,60022.60546875,0.0,5306.20166015625,1.0,278.89892578125,282.9088439941406,294.7799072265625,298.6933898925781,293.1499938964844,293.1499938964844,278.8500061035156,38089.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749988913536072,1.0,0.0,0.0,3.580925703048706,3.580949306488037,8.556258421776874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.1171875,0.0,1473.009033203125,1895.4371337890625,0.0,4085.1015625,0.8892467617988586,1.0,0.0,3.0,1.0,0.0
18115560,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7382144927978516,0.4221879243850708,0.3889897167682647,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8536044359207153,0.6669690608978271,0.6390950679779053,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8791801929473877,0.7318375110626221,0.515778124332428,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7384134531021118,0.4227871596813202,0.4099801778793335,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.619806706905365,0.2446184754371643,1.1494207382202148,284.9061279296875,284.95001220703125,300.2967224121094,291.74029541015625,298.0174255371094,297.2559814453125,284.9071044921875,1.0,0.7708611488342285,0.3367900848388672,0.3367900848388672,1.0,1.0,-3.7272543907165527,0.932464599609375,2.7947897911071777,0.0935801863670349,0.8429548740386963,0.8429548740386963,0.0,370.274658203125,376.0,59770.515625,0.0,5312.92529296875,1.0,278.85791015625,282.9358825683594,294.7637939453125,298.6261291503906,293.1499938964844,293.1499938964844,279.1499938964844,38857.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977140247821808,1.0,0.0,0.0,3.502142429351806,3.5021655559539795,8.183911290871038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.25341796875,0.0,1395.322021484375,1895.4371337890625,0.0,4103.8154296875,0.8744844198226929,1.0,0.0,3.0,1.0,0.0
18115620,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7367597818374634,0.4216410219669342,0.3883742094039917,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8517060875892639,0.6657062768936157,0.6377559304237366,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8794733285903931,0.7363455891609192,0.5187534689903259,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7372899055480957,0.4228121638298034,0.4099265038967132,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6188763380050659,0.2446682006120681,1.1495479345321655,284.99688720703125,284.95001220703125,300.2796325683594,291.7267761230469,298.0155029296875,297.2603454589844,284.9960632324219,1.0,0.77226722240448,0.336431622505188,0.336431622505188,1.0,1.0,-3.728561401367188,0.9316722750663756,2.796889066696167,0.0923673659563064,0.9251221418380736,0.9251221418380736,0.0,373.0112915039063,379.0,59100.5,0.0,5334.3349609375,1.0,279.1412353515625,283.0502014160156,294.7052307128906,298.45477294921875,293.1499938964844,293.1499938964844,278.8500061035156,33536.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692459106445312,1.0,0.0,0.0,3.614744901657105,3.614768028259277,8.71863676366047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.5693359375,0.0,1476.0421142578125,1895.4371337890625,0.0,4034.56298828125,0.8956377506256104,1.0,0.0,3.0,1.0,0.0
18115680,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7367597818374634,0.4216410219669342,0.3883742094039917,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8517060875892639,0.6657062768936157,0.6377559304237366,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8794733285903931,0.7363455891609192,0.5187534689903259,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7372899055480957,0.4228121638298034,0.4099265038967132,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6188763380050659,0.2446682006120681,1.1495479345321655,284.99688720703125,284.95001220703125,300.2796325683594,291.7267761230469,298.0155029296875,297.2603454589844,284.9960632324219,1.0,0.77226722240448,0.336431622505188,0.336431622505188,1.0,1.0,-3.728561401367188,0.9316722750663756,2.796889066696167,0.0923673659563064,0.9251221418380736,0.9251221418380736,0.0,373.0112915039063,379.0,59100.5,0.0,5334.3349609375,1.0,279.1412353515625,283.0502014160156,294.7052307128906,298.45477294921875,293.1499938964844,293.1499938964844,278.8500061035156,33536.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692459106445312,1.0,0.0,0.0,3.614744901657105,3.614768028259277,8.71863676366047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.5693359375,0.0,1476.0421142578125,1895.4371337890625,0.0,4034.56298828125,0.8956377506256104,1.0,0.0,3.0,1.0,0.0
18115740,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7348074316978455,0.4201057255268097,0.3873517513275146,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8493258953094482,0.6634160280227661,0.6360109448432922,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8791499733924866,0.7395668029785156,0.5212787985801697,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7357754707336426,0.4221706688404083,0.4096402823925018,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6176303625106812,0.2443274110555648,1.1492435932159424,284.90679931640625,284.95001220703125,300.26287841796875,291.7134704589844,298.006103515625,297.2547607421875,284.9073791503906,1.0,0.7736175656318665,0.3360731899738312,0.3360731899738312,1.0,1.0,-3.727568864822388,0.9301860332489014,2.7973828315734863,0.0912019684910774,0.8417789340019226,0.8417789340019226,0.0,376.340576171875,367.0,59678.203125,0.0,5352.529296875,1.0,278.858642578125,282.9383239746094,294.7361145019531,298.591796875,293.1499938964844,293.1499938964844,279.1499938964844,38646.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774964451789856,1.0,0.0,0.0,3.495612859725952,3.495635747909546,8.153422186296666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.05322265625,0.0,1387.057373046875,1895.4371337890625,0.0,4106.923828125,0.8732160329818726,1.0,0.0,3.0,1.0,0.0
18115800,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7348074316978455,0.4201057255268097,0.3873517513275146,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8493258953094482,0.6634160280227661,0.6360109448432922,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8791499733924866,0.7395668029785156,0.5212787985801697,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7357754707336426,0.4221706688404083,0.4096402823925018,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6176303625106812,0.2443274110555648,1.1492435932159424,284.90679931640625,284.95001220703125,300.26287841796875,291.7134704589844,298.006103515625,297.2547607421875,284.9073791503906,1.0,0.7736175656318665,0.3360731899738312,0.3360731899738312,1.0,1.0,-3.727568864822388,0.9301860332489014,2.7973828315734863,0.0912019684910774,0.8417789340019226,0.8417789340019226,0.0,376.340576171875,367.0,59678.203125,0.0,5352.529296875,1.0,278.858642578125,282.9383239746094,294.7361145019531,298.591796875,293.1499938964844,293.1499938964844,279.1499938964844,38646.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774964451789856,1.0,0.0,0.0,3.495612859725952,3.495635747909546,8.153422186296666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.05322265625,0.0,1387.057373046875,1895.4371337890625,0.0,4106.923828125,0.8732160329818726,1.0,0.0,3.0,1.0,0.0
18115860,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7361396551132202,0.4195712506771087,0.3864753842353821,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8508428931236267,0.6621330380439758,0.6343709826469421,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8831703662872314,0.7440598011016846,0.5240346789360046,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7374324202537537,0.4221831262111664,0.4092874228954315,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6190489530563354,0.2443868815898895,1.1480315923690796,284.9952087402344,284.95001220703125,300.246337890625,291.70037841796875,298.0045471191406,297.2593994140625,284.99432373046875,1.0,0.7710418701171875,0.3357502818107605,0.3357502818107605,1.0,1.0,-3.7259697914123535,0.9286401867866516,2.7973296642303467,0.0899448841810226,0.9218369722366332,0.9218369722366332,0.0,371.6560668945313,355.0,58969.5078125,0.0,5317.87353515625,1.0,279.14117431640625,283.0512390136719,294.6784362792969,298.4201965332031,293.1499938964844,293.1499938964844,278.8500061035156,33584.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96957266330719,1.0,0.0,0.0,3.605758428573608,3.605781555175781,8.67534026838257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.9306640625,0.0,1466.6494140625,1895.4371337890625,0.0,4037.443115234375,0.8936401009559631,1.0,0.0,3.0,1.0,0.0
18115920,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7361396551132202,0.4195712506771087,0.3864753842353821,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8508428931236267,0.6621330380439758,0.6343709826469421,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8831703662872314,0.7440598011016846,0.5240346789360046,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7374324202537537,0.4221831262111664,0.4092874228954315,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6190489530563354,0.2443868815898895,1.1480315923690796,284.9952087402344,284.95001220703125,300.246337890625,291.70037841796875,298.0045471191406,297.2593994140625,284.99432373046875,1.0,0.7710418701171875,0.3357502818107605,0.3357502818107605,1.0,1.0,-3.7259697914123535,0.9286401867866516,2.7973296642303467,0.0899448841810226,0.9218369722366332,0.9218369722366332,0.0,371.6560668945313,355.0,58969.5078125,0.0,5317.87353515625,1.0,279.14117431640625,283.0512390136719,294.6784362792969,298.4201965332031,293.1499938964844,293.1499938964844,278.8500061035156,33584.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96957266330719,1.0,0.0,0.0,3.605758428573608,3.605781555175781,8.67534026838257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.9306640625,0.0,1466.6494140625,1895.4371337890625,0.0,4037.443115234375,0.8936401009559631,1.0,0.0,3.0,1.0,0.0
18115980,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7385246157646179,0.4181333184242248,0.3851027488708496,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8537616729736328,0.6598895192146301,0.6322131752967834,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.88868647813797,0.747319757938385,0.5262511968612671,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7402570247650146,0.4215916395187378,0.4085928499698639,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.621458888053894,0.2441223263740539,1.1459031105041504,284.90594482421875,284.95001220703125,300.23004150390625,291.6874694824219,297.9959411621094,297.2547607421875,284.906494140625,1.0,0.7667612433433533,0.3354273438453674,0.3354273438453674,1.0,1.0,-3.7210018634796143,0.9260907173156738,2.7949111461639404,0.0886096954345703,0.8382301330566406,0.8382301330566406,0.0,363.6692504882813,343.0,59479.6796875,0.0,5252.0869140625,1.0,278.85870361328125,282.9414367675781,294.7090148925781,298.5530090332031,293.1499938964844,293.1499938964844,279.1499938964844,38750.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977609932422638,1.0,0.0,0.0,3.4813714027404785,3.4813942909240723,8.087122296274174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.38232421875,0.0,1373.1600341796875,1895.4371337890625,0.0,4107.91357421875,0.8701689839363098,1.0,0.0,3.0,1.0,0.0
18116040,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7385246157646179,0.4181333184242248,0.3851027488708496,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8537616729736328,0.6598895192146301,0.6322131752967834,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.88868647813797,0.747319757938385,0.5262511968612671,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7402570247650146,0.4215916395187378,0.4085928499698639,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.621458888053894,0.2441223263740539,1.1459031105041504,284.90594482421875,284.95001220703125,300.23004150390625,291.6874694824219,297.9959411621094,297.2547607421875,284.906494140625,1.0,0.7667612433433533,0.3354273438453674,0.3354273438453674,1.0,1.0,-3.7210018634796143,0.9260907173156738,2.7949111461639404,0.0886096954345703,0.8382301330566406,0.8382301330566406,0.0,363.6692504882813,343.0,59479.6796875,0.0,5252.0869140625,1.0,278.85870361328125,282.9414367675781,294.7090148925781,298.5530090332031,293.1499938964844,293.1499938964844,279.1499938964844,38750.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977609932422638,1.0,0.0,0.0,3.4813714027404785,3.4813942909240723,8.087122296274174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.38232421875,0.0,1373.1600341796875,1895.4371337890625,0.0,4107.91357421875,0.8701689839363098,1.0,0.0,3.0,1.0,0.0
18116100,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7401679754257202,0.4178786873817444,0.3844593465328216,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8557400107383728,0.6592176556587219,0.6311395168304443,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8920549154281616,0.7495639324188232,0.5274227857589722,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.742090106010437,0.4215837121009826,0.408224880695343,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6229816675186157,0.2441603392362594,1.1446579694747925,285.00799560546875,284.95001220703125,300.22198486328125,291.6810913085937,297.9952087402344,297.2571105957031,285.0082702636719,1.0,0.7642278075218201,0.3352658748626709,0.3352658748626709,1.0,1.0,-3.718397617340088,0.9247864484786988,2.7936110496521,0.0877986326813697,0.9093654751777648,0.9093654751777648,0.0,358.7649230957031,343.0,58669.32421875,0.0,5213.12548828125,1.0,279.0976257324219,283.06591796875,294.6498413085937,298.3385009765625,293.1499938964844,293.1499938964844,279.1499938964844,34122.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716503620147704,1.0,0.0,0.0,3.529099941253662,3.5291223526000977,8.31038619253377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.8857421875,0.0,1389.196044921875,1895.4371337890625,0.0,4055.73095703125,0.8784759640693665,1.0,0.0,3.0,1.0,0.0
18116160,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7423728704452515,0.417723149061203,0.3841193914413452,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8583312034606934,0.6586809754371643,0.6304115056991577,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8960968852043152,0.7518909573554993,0.5288872122764587,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7444405555725098,0.4216884672641754,0.4080884754657745,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6249329447746277,0.2443018853664398,1.144129991531372,284.9936218261719,284.95001220703125,300.2139587402344,291.6747436523437,297.9953918457031,297.260498046875,284.9926452636719,1.0,0.7616735100746155,0.3351399898529053,0.3351399898529053,1.0,1.0,-3.71807312965393,0.9242676496505736,2.7938053607940674,0.0873156711459159,0.9169080257415771,0.9169080257415771,0.0,353.2244873046875,331.0,58752.63671875,0.0,5176.966796875,1.0,279.1420288085937,283.0538635253906,294.650634765625,298.37908935546875,293.1499938964844,293.1499938964844,278.8500061035156,33540.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693643450737,1.0,0.0,0.0,3.590695381164551,3.590718507766724,8.603010428487323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.73046875,0.0,1450.0782470703125,1895.4371337890625,0.0,4035.607421875,0.890327513217926,1.0,0.0,3.0,1.0,0.0
18116220,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.746336042881012,0.4163995385169983,0.3827522993087768,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8631513714790344,0.6565209031105042,0.6282243132591248,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9037006497383118,0.7552114725112915,0.5310723185539246,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7488647699356079,0.421177476644516,0.4073645174503326,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6285828948020935,0.2441521435976028,1.142013430595398,284.90692138671875,284.95001220703125,300.19805908203125,291.6621398925781,297.9874572753906,297.25640869140625,284.90740966796875,1.0,0.7561175227165222,0.3348881602287292,0.3348881602287292,1.0,1.0,-3.7130167484283447,0.9219300746917723,2.7910866737365723,0.086206816136837,0.8351069092750549,0.8351069092750549,0.0,342.44549560546875,319.0,59255.0625,0.0,5093.52294921875,1.0,278.85888671875,282.94683837890625,294.68292236328125,298.5123291015625,293.1499938964844,293.1499938964844,279.1499938964844,38752.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772886633872986,1.0,0.0,0.0,3.463887929916382,3.463910818099976,8.006099392332544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.03466796875,0.0,1355.3441162109375,1895.4371337890625,0.0,4105.11083984375,0.8663164377212524,1.0,0.0,3.0,1.0,0.0
18116280,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.746336042881012,0.4163995385169983,0.3827522993087768,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8631513714790344,0.6565209031105042,0.6282243132591248,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9037006497383118,0.7552114725112915,0.5310723185539246,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7488647699356079,0.421177476644516,0.4073645174503326,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6285828948020935,0.2441521435976028,1.142013430595398,284.90692138671875,284.95001220703125,300.19805908203125,291.6621398925781,297.9874572753906,297.25640869140625,284.90740966796875,1.0,0.7561175227165222,0.3348881602287292,0.3348881602287292,1.0,1.0,-3.7130167484283447,0.9219300746917723,2.7910866737365723,0.086206816136837,0.8351069092750549,0.8351069092750549,0.0,342.44549560546875,319.0,59255.0625,0.0,5093.52294921875,1.0,278.85888671875,282.94683837890625,294.68292236328125,298.5123291015625,293.1499938964844,293.1499938964844,279.1499938964844,38752.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772886633872986,1.0,0.0,0.0,3.463887929916382,3.463910818099976,8.006099392332544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.03466796875,0.0,1355.3441162109375,1895.4371337890625,0.0,4105.11083984375,0.8663164377212524,1.0,0.0,3.0,1.0,0.0
18116340,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7514055371284485,0.4160591661930084,0.3817969560623169,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8691735863685608,0.655364453792572,0.6264359951019287,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9131733775138856,0.7598142027854919,0.5337032079696655,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7542992830276489,0.4213251173496246,0.4068661630153656,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6329876780509949,0.2444192618131637,1.1404205560684204,284.9934997558594,284.95001220703125,300.1822814941406,291.6496276855469,297.98760986328125,297.2627868652344,284.99267578125,1.0,0.7503882050514221,0.3346363604068756,0.3346363604068756,1.0,1.0,-3.7103559970855713,0.9203132390975952,2.7900426387786865,0.0850671902298927,0.9131430983543396,0.9131430983543396,0.0,330.6207275390625,307.0,58551.99609375,0.0,5010.7216796875,1.0,279.14093017578125,283.05792236328125,294.6261291503906,298.3409423828125,293.1499938964844,293.1499938964844,278.8500061035156,33621.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690489172935486,1.0,0.0,0.0,3.573740243911743,3.573762893676758,8.521955123796943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.3779296875,0.0,1432.544677734375,1895.4371337890625,0.0,4032.82568359375,0.8864863514900208,1.0,0.0,3.0,1.0,0.0
18116400,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7514055371284485,0.4160591661930084,0.3817969560623169,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8691735863685608,0.655364453792572,0.6264359951019287,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9131733775138856,0.7598142027854919,0.5337032079696655,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7542992830276489,0.4213251173496246,0.4068661630153656,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6329876780509949,0.2444192618131637,1.1404205560684204,284.9934997558594,284.95001220703125,300.1822814941406,291.6496276855469,297.98760986328125,297.2627868652344,284.99267578125,1.0,0.7503882050514221,0.3346363604068756,0.3346363604068756,1.0,1.0,-3.7103559970855713,0.9203132390975952,2.7900426387786865,0.0850671902298927,0.9131430983543396,0.9131430983543396,0.0,330.6207275390625,307.0,58551.99609375,0.0,5010.7216796875,1.0,279.14093017578125,283.05792236328125,294.6261291503906,298.3409423828125,293.1499938964844,293.1499938964844,278.8500061035156,33621.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690489172935486,1.0,0.0,0.0,3.573740243911743,3.573762893676758,8.521955123796943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.3779296875,0.0,1432.544677734375,1895.4371337890625,0.0,4032.82568359375,0.8864863514900208,1.0,0.0,3.0,1.0,0.0
18116460,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7563679814338684,0.4148003458976745,0.3804544508457184,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.87516188621521,0.6532708406448364,0.6242659091949463,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9230140447616576,0.763150155544281,0.5358721017837524,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.759758710861206,0.4208539724349975,0.4061487913131714,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6374284625053406,0.2443394958972931,1.1384896039962769,284.9078063964844,284.95001220703125,300.1666259765625,291.63720703125,297.9792175292969,297.2579040527344,284.90826416015625,1.0,0.744493305683136,0.3343936204910278,0.3343936204910278,1.0,1.0,-3.70556116104126,0.918084442615509,2.7874765396118164,0.0840090438723564,0.8323690891265869,0.8323690891265869,0.0,319.1764221191406,295.0,59043.2421875,0.0,4924.21728515625,1.0,278.8590087890625,282.9519348144531,294.6580505371094,298.47381591796875,293.1499938964844,293.1499938964844,279.1499938964844,38728.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976947009563446,1.0,0.0,0.0,3.447385787963867,3.447408437728882,7.929998560030072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.13037109375,0.0,1338.49755859375,1895.4371337890625,0.0,4102.12939453125,0.8626590967178345,1.0,0.0,3.0,1.0,0.0
18116520,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7563679814338684,0.4148003458976745,0.3804544508457184,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.87516188621521,0.6532708406448364,0.6242659091949463,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9230140447616576,0.763150155544281,0.5358721017837524,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.759758710861206,0.4208539724349975,0.4061487913131714,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6374284625053406,0.2443394958972931,1.1384896039962769,284.9078063964844,284.95001220703125,300.1666259765625,291.63720703125,297.9792175292969,297.2579040527344,284.90826416015625,1.0,0.744493305683136,0.3343936204910278,0.3343936204910278,1.0,1.0,-3.70556116104126,0.918084442615509,2.7874765396118164,0.0840090438723564,0.8323690891265869,0.8323690891265869,0.0,319.1764221191406,295.0,59043.2421875,0.0,4924.21728515625,1.0,278.8590087890625,282.9519348144531,294.6580505371094,298.47381591796875,293.1499938964844,293.1499938964844,279.1499938964844,38728.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976947009563446,1.0,0.0,0.0,3.447385787963867,3.447408437728882,7.929998560030072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.13037109375,0.0,1338.49755859375,1895.4371337890625,0.0,4102.12939453125,0.8626590967178345,1.0,0.0,3.0,1.0,0.0
18116580,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7624732851982117,0.4144991636276245,0.3795280456542969,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8823591470718384,0.6521565914154053,0.6225148439407349,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9345077276229858,0.7677550315856934,0.5384981036186218,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7662593126296997,0.4210239946842193,0.4056632220745086,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6426898241043091,0.2446593046188354,1.1370915174484253,284.9931030273437,284.95001220703125,300.1510314941406,291.6248779296875,297.9794921875,297.26434326171875,284.9922790527344,1.0,0.7385762929916382,0.3341508507728576,0.3341508507728576,1.0,1.0,-3.703223943710327,0.9165948033332824,2.786629199981689,0.082933984696865,0.9095826745033264,0.9095826745033264,0.0,307.0263977050781,283.0,58356.9921875,0.0,4840.5751953125,1.0,279.1407775878906,283.0614624023437,294.6014709472656,298.3036499023437,293.1499938964844,293.1499938964844,278.8500061035156,33602.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687246084213256,1.0,0.0,0.0,3.5584874153137207,3.558510065078736,8.449366646345879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.310546875,0.0,1416.23388671875,1895.4371337890625,0.0,4029.96533203125,0.883051872253418,1.0,0.0,3.0,1.0,0.0
18116640,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7624732851982117,0.4144991636276245,0.3795280456542969,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8823591470718384,0.6521565914154053,0.6225148439407349,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9345077276229858,0.7677550315856934,0.5384981036186218,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7662593126296997,0.4210239946842193,0.4056632220745086,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6426898241043091,0.2446593046188354,1.1370915174484253,284.9931030273437,284.95001220703125,300.1510314941406,291.6248779296875,297.9794921875,297.26434326171875,284.9922790527344,1.0,0.7385762929916382,0.3341508507728576,0.3341508507728576,1.0,1.0,-3.703223943710327,0.9165948033332824,2.786629199981689,0.082933984696865,0.9095826745033264,0.9095826745033264,0.0,307.0263977050781,283.0,58356.9921875,0.0,4840.5751953125,1.0,279.1407775878906,283.0614624023437,294.6014709472656,298.3036499023437,293.1499938964844,293.1499938964844,278.8500061035156,33602.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687246084213256,1.0,0.0,0.0,3.5584874153137207,3.558510065078736,8.449366646345879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.310546875,0.0,1416.23388671875,1895.4371337890625,0.0,4029.96533203125,0.883051872253418,1.0,0.0,3.0,1.0,0.0
18116700,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.765638530254364,0.4139203727245331,0.3790287673473358,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8860905170440674,0.6511713862419128,0.6216199994087219,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9403152465820312,0.7694393396377563,0.5397384762763977,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7696588635444641,0.4208420217037201,0.4054328203201294,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6454780101776123,0.2446807026863098,1.1365751028060913,284.8802795410156,284.95001220703125,300.14324951171875,291.61871337890625,297.97564697265625,297.2623291015625,284.8802185058594,1.0,0.7356406450271606,0.3340294659137726,0.3340294659137726,1.0,1.0,-3.702147722244263,0.9158721566200256,2.786275625228882,0.0825347080826759,0.8292377591133118,0.8292377591133118,0.0,301.06170654296875,283.0,59099.05859375,0.0,4799.74169921875,1.0,278.9004821777344,282.9277648925781,294.6496887207031,298.5048522949219,293.1499938964844,293.1499938964844,278.8500061035156,38427.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747386574745178,1.0,0.0,0.0,3.509533166885376,3.509556293487549,8.218489710998256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.541015625,0.0,1399.900390625,1895.4371337890625,0.0,4082.823486328125,0.8735650181770325,1.0,0.0,3.0,1.0,0.0
