time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116760,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7684528231620789,0.4132834672927856,0.3782216310501098,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8894694447517395,0.6501015424728394,0.6203789710998535,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9456116557121276,0.7710815072059631,0.5406619310379028,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7727623581886292,0.4205744862556457,0.4049623012542724,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6480284929275513,0.2446261048316955,1.135349154472351,284.9086303710937,284.95001220703125,300.135498046875,291.6125793457031,297.97119140625,297.25946044921875,284.90936279296875,1.0,0.7325646281242371,0.3339205682277679,0.3339205682277679,1.0,1.0,-3.698754787445069,0.9145037531852722,2.784250974655152,0.081950306892395,0.8298527002334595,0.8298527002334595,0.0,295.4220886230469,271.0,58835.640625,0.0,4754.3701171875,1.0,278.8585510253906,282.95709228515625,294.6342468261719,298.4370422363281,293.1499938964844,293.1499938964844,279.1499938964844,38910.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766991138458252,1.0,0.0,0.0,3.4305036067962646,3.4305260181427,7.852520411688602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.95068359375,0.0,1322.8724365234375,1895.4371337890625,0.0,4099.96484375,0.8587174415588379,1.0,0.0,3.0,1.0,0.0
18116820,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7757076621055603,0.413011223077774,0.3773159682750702,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8978967666625977,0.6490093469619751,0.6186437606811523,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9578055739402772,0.7756773233413696,0.54327392578125,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7804284691810608,0.4207569360733032,0.4044843912124634,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6543534398078918,0.2449828386306762,1.1341042518615725,284.99267578125,284.95001220703125,300.1199951171875,291.60028076171875,297.97149658203125,297.26580810546875,284.99188232421875,1.0,0.7265609502792358,0.3337027728557586,0.3337027728557586,1.0,1.0,-3.696638345718384,0.913162887096405,2.783475399017334,0.0809819176793098,0.9063272476196288,0.9063272476196288,0.0,283.20721435546875,259.0,58174.609375,0.0,4671.201171875,1.0,279.140625,283.0647277832031,294.5770263671875,298.2674255371094,293.1499938964844,293.1499938964844,278.8500061035156,33583.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684761166572572,1.0,0.0,0.0,3.544267177581787,3.5442898273468018,8.381972520510317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.9287109375,0.0,1401.1298828125,1895.4371337890625,0.0,4027.772216796875,0.8798525333404541,1.0,0.0,3.0,1.0,0.0
18116880,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7757076621055603,0.413011223077774,0.3773159682750702,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8978967666625977,0.6490093469619751,0.6186437606811523,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9578055739402772,0.7756773233413696,0.54327392578125,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7804284691810608,0.4207569360733032,0.4044843912124634,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6543534398078918,0.2449828386306762,1.1341042518615725,284.99267578125,284.95001220703125,300.1199951171875,291.60028076171875,297.97149658203125,297.26580810546875,284.99188232421875,1.0,0.7265609502792358,0.3337027728557586,0.3337027728557586,1.0,1.0,-3.696638345718384,0.913162887096405,2.783475399017334,0.0809819176793098,0.9063272476196288,0.9063272476196288,0.0,283.20721435546875,259.0,58174.609375,0.0,4671.201171875,1.0,279.140625,283.0647277832031,294.5770263671875,298.2674255371094,293.1499938964844,293.1499938964844,278.8500061035156,33583.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684761166572572,1.0,0.0,0.0,3.544267177581787,3.5442898273468018,8.381972520510317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.9287109375,0.0,1401.1298828125,1895.4371337890625,0.0,4027.772216796875,0.8798525333404541,1.0,0.0,3.0,1.0,0.0
18116940,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7828608155250549,0.4118343889713287,0.376032292842865,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.906321942806244,0.6469865441322327,0.616524875164032,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.969075322151184,0.7789909839630127,0.5454185605049133,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7881128191947937,0.4203235507011413,0.4037899672985077,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6608275771141052,0.2449856549501419,1.1324987411499023,284.90924072265625,284.95001220703125,300.1044616699219,291.5879821777344,297.9632568359375,297.26092529296875,284.9095764160156,1.0,0.7204762697219849,0.3334849774837494,0.3334849774837494,1.0,1.0,-3.6923656463623047,0.9111754894256592,2.781190156936645,0.0800612494349479,0.8275807499885559,0.8275807499885559,0.0,271.5755920410156,247.0,58661.63671875,0.0,4585.7294921875,1.0,278.8592529296875,282.96099853515625,294.60919189453125,298.4004211425781,293.1499938964844,293.1499938964844,279.1499938964844,38673.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764463901519777,1.0,0.0,0.0,3.417932271957397,3.417954444885254,7.795072747285303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.6123046875,0.0,1308.718017578125,1895.4371337890625,0.0,4097.7578125,0.8561204075813293,1.0,0.0,3.0,1.0,0.0
18117000,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7828608155250549,0.4118343889713287,0.376032292842865,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.906321942806244,0.6469865441322327,0.616524875164032,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.969075322151184,0.7789909839630127,0.5454185605049133,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7881128191947937,0.4203235507011413,0.4037899672985077,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6608275771141052,0.2449856549501419,1.1324987411499023,284.90924072265625,284.95001220703125,300.1044616699219,291.5879821777344,297.9632568359375,297.26092529296875,284.9095764160156,1.0,0.7204762697219849,0.3334849774837494,0.3334849774837494,1.0,1.0,-3.6923656463623047,0.9111754894256592,2.781190156936645,0.0800612494349479,0.8275807499885559,0.8275807499885559,0.0,271.5755920410156,247.0,58661.63671875,0.0,4585.7294921875,1.0,278.8592529296875,282.96099853515625,294.60919189453125,298.4004211425781,293.1499938964844,293.1499938964844,279.1499938964844,38673.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764463901519777,1.0,0.0,0.0,3.417932271957397,3.417954444885254,7.795072747285303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.6123046875,0.0,1308.718017578125,1895.4371337890625,0.0,4097.7578125,0.8561204075813293,1.0,0.0,3.0,1.0,0.0
18117060,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7915080189704895,0.4115817546844482,0.375154584646225,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9170645475387572,0.6459084153175354,0.6148135662078857,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9809619784355164,0.7835630774497986,0.5480231046676636,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.797156035900116,0.4205129146575928,0.4033248126506805,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.668530285358429,0.2453713715076446,1.1314011812210083,284.9921875,284.95001220703125,300.0888977050781,291.5756530761719,297.9635009765625,297.2670593261719,284.99139404296875,1.0,0.7144091129302979,0.3332996666431427,0.3332996666431427,1.0,1.0,-3.690495729446411,0.9100118279457092,2.7804839611053467,0.0792270973324775,0.9031512141227722,0.9031512141227722,0.0,259.3410339355469,235.0,58001.81640625,0.0,4503.3603515625,1.0,279.1405334472656,283.0677795410156,294.55255126953125,298.2318420410156,293.1499938964844,293.1499938964844,278.8500061035156,33577.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682897925376892,1.0,0.0,0.0,3.5308821201324463,3.530904769897461,8.3187825339337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.7978515625,0.0,1387.1068115234375,1895.4371337890625,0.0,4026.128173828125,0.8768454194068909,1.0,0.0,3.0,1.0,0.0
18117120,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7915080189704895,0.4115817546844482,0.375154584646225,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9170645475387572,0.6459084153175354,0.6148135662078857,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9809619784355164,0.7835630774497986,0.5480231046676636,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.797156035900116,0.4205129146575928,0.4033248126506805,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.668530285358429,0.2453713715076446,1.1314011812210083,284.9921875,284.95001220703125,300.0888977050781,291.5756530761719,297.9635009765625,297.2670593261719,284.99139404296875,1.0,0.7144091129302979,0.3332996666431427,0.3332996666431427,1.0,1.0,-3.690495729446411,0.9100118279457092,2.7804839611053467,0.0792270973324775,0.9031512141227722,0.9031512141227722,0.0,259.3410339355469,235.0,58001.81640625,0.0,4503.3603515625,1.0,279.1405334472656,283.0677795410156,294.55255126953125,298.2318420410156,293.1499938964844,293.1499938964844,278.8500061035156,33577.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682897925376892,1.0,0.0,0.0,3.5308821201324463,3.530904769897461,8.3187825339337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.7978515625,0.0,1387.1068115234375,1895.4371337890625,0.0,4026.128173828125,0.8768454194068909,1.0,0.0,3.0,1.0,0.0
18117180,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8000845909118652,0.4104374051094055,0.373895525932312,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9282845258712769,0.6439170241355896,0.6127179861068726,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9915595054626464,0.7868531942367554,0.5501492619514465,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.806235671043396,0.4200965464115143,0.4026421010494232,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6764508485794067,0.2454050779342651,1.1299244165420532,284.90985107421875,284.95001220703125,300.0732727050781,291.5632629394531,297.95526123046875,297.2621154785156,284.91015625,1.0,0.7082622051239014,0.3331143260002136,0.3331143260002136,1.0,1.0,-3.686427593231201,0.9081931114196776,2.7782344818115234,0.0784341394901275,0.8253640532493591,0.8253640532493591,0.0,247.7030029296875,223.0,58485.6640625,0.0,4418.744140625,1.0,278.859375,282.96514892578125,294.58465576171875,298.3645935058594,293.1499938964844,293.1499938964844,279.1499938964844,38652.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762952327728271,1.0,0.0,0.0,3.404397487640381,3.4044196605682373,7.733459597147885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.24951171875,0.0,1295.2166748046875,1895.4371337890625,0.0,4096.43701171875,0.853121280670166,1.0,0.0,3.0,1.0,0.0
18117240,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8000845909118652,0.4104374051094055,0.373895525932312,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9282845258712769,0.6439170241355896,0.6127179861068726,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9915595054626464,0.7868531942367554,0.5501492619514465,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.806235671043396,0.4200965464115143,0.4026421010494232,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6764508485794067,0.2454050779342651,1.1299244165420532,284.90985107421875,284.95001220703125,300.0732727050781,291.5632629394531,297.95526123046875,297.2621154785156,284.91015625,1.0,0.7082622051239014,0.3331143260002136,0.3331143260002136,1.0,1.0,-3.686427593231201,0.9081931114196776,2.7782344818115234,0.0784341394901275,0.8253640532493591,0.8253640532493591,0.0,247.7030029296875,223.0,58485.6640625,0.0,4418.744140625,1.0,278.859375,282.96514892578125,294.58465576171875,298.3645935058594,293.1499938964844,293.1499938964844,279.1499938964844,38652.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762952327728271,1.0,0.0,0.0,3.404397487640381,3.4044196605682373,7.733459597147885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.24951171875,0.0,1295.2166748046875,1895.4371337890625,0.0,4096.43701171875,0.853121280670166,1.0,0.0,3.0,1.0,0.0
18117300,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8048299551010132,0.410284012556076,0.373324453830719,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9344980120658876,0.6433394551277161,0.6117138266563416,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.996804416179657,0.7891005277633667,0.5512971878051758,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.811068058013916,0.4201520979404449,0.4023049473762512,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6807991862297058,0.2455691397190094,1.1290932893753052,285.0077819824219,284.95001220703125,300.0654296875,291.5570678710937,297.9549865722656,297.2646484375,285.0077514648437,1.0,0.7051406502723694,0.3330216407775879,0.3330216407775879,1.0,1.0,-3.684501171112061,0.9073208570480348,2.7771801948547363,0.0779241845011711,0.8943076133728027,0.8943076133728027,0.0,241.73936462402344,223.0,57735.51953125,0.0,4375.90283203125,1.0,279.095703125,283.0843505859375,294.52593994140625,298.1543884277344,293.1499938964844,293.1499938964844,279.1499938964844,33955.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703757762908936,1.0,0.0,0.0,3.455747127532959,3.4557690620422363,7.968512250045023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.8330078125,0.0,1313.12060546875,1895.4371337890625,0.0,4044.51806640625,0.8620338439941406,1.0,0.0,3.0,1.0,0.0
18117360,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8094688653945923,0.4101873636245727,0.3730637431144714,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9405203461647034,0.6428430676460266,0.6110565662384033,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9990000128746032,0.791584849357605,0.5488849878311157,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8156687617301941,0.4202830791473388,0.4022200405597687,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6851171851158142,0.2458012849092483,1.129094481468201,284.98974609375,284.95001220703125,300.0575561523437,291.5508117675781,297.95562744140625,297.2685546875,284.9884033203125,1.0,0.7018908858299255,0.3329315483570099,0.3329315483570099,1.0,1.0,-3.68052077293396,0.905834436416626,2.774686336517334,0.0776189491152763,0.8987316489219666,0.8987316489219666,0.0,236.22039794921875,211.0,57793.7734375,0.0,4330.1318359375,1.0,279.1413269042969,283.06884765625,294.52691650390625,298.1952514648437,293.1499938964844,293.1499938964844,279.45001220703125,33501.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681115746498108,1.0,0.0,0.0,3.518385410308838,3.518407821655273,8.260001891358115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.4140625,0.0,1373.588623046875,1895.4371337890625,0.0,4024.55419921875,0.8740465044975281,1.0,0.0,3.0,1.0,0.0
18117420,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8171989321708679,0.4100474119186401,0.3726155757904053,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9507070183753968,0.6419355869293213,0.6098628640174866,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.7995747327804565,0.5323363542556763,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8235429525375366,0.4206213057041168,0.4021832346916199,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.6928081512451172,0.2463656067848205,1.1298397779464722,285.03369140625,284.95001220703125,300.04168701171875,291.5382385253906,297.9664611816406,297.28973388671875,285.031005859375,1.0,0.6943195462226868,0.3327513039112091,0.3327513039112091,1.0,1.0,-3.659389019012451,0.8989837169647217,2.760405302047729,0.0755555033683776,0.9883076548576356,0.9883076548576356,0.0,226.41482543945312,214.0,57170.93359375,0.0,4211.49755859375,1.0,279.4411926269531,283.1374816894531,294.5180053710937,298.1346740722656,293.1499938964844,293.1499938964844,279.1499938964844,31438.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615536332130432,1.0,0.0,0.0,3.701270580291748,3.701294422149658,9.141026566794608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.2080078125,0.0,1556.3485107421875,1895.4371337890625,0.0,3966.423095703125,0.9134737253189088,1.0,0.0,3.0,1.0,0.0
18117480,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8171989321708679,0.4100474119186401,0.3726155757904053,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9507070183753968,0.6419355869293213,0.6098628640174866,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.7995747327804565,0.5323363542556763,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8235429525375366,0.4206213057041168,0.4021832346916199,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.6928081512451172,0.2463656067848205,1.1298397779464722,285.03369140625,284.95001220703125,300.04168701171875,291.5382385253906,297.9664611816406,297.28973388671875,285.031005859375,1.0,0.6943195462226868,0.3327513039112091,0.3327513039112091,1.0,1.0,-3.659389019012451,0.8989837169647217,2.760405302047729,0.0755555033683776,0.9883076548576356,0.9883076548576356,0.0,226.41482543945312,214.0,57170.93359375,0.0,4211.49755859375,1.0,279.4411926269531,283.1374816894531,294.5180053710937,298.1346740722656,293.1499938964844,293.1499938964844,279.1499938964844,31438.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615536332130432,1.0,0.0,0.0,3.701270580291748,3.701294422149658,9.141026566794608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.2080078125,0.0,1556.3485107421875,1895.4371337890625,0.0,3966.423095703125,0.9134737253189088,1.0,0.0,3.0,1.0,0.0
18117540,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8200479745864868,0.4085884988307953,0.3714616000652313,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9544788599014282,0.63959139585495,0.6078671813011169,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.8070420026779175,0.5248535871505737,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8268424272537231,0.4199478924274444,0.4016624987125397,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6963184475898743,0.2463602274656295,1.1298940181732178,284.886962890625,284.95001220703125,300.0256652832031,291.5255432128906,297.96905517578125,297.2997131347656,284.88818359375,1.0,0.690700352191925,0.3325710892677307,0.3325710892677307,1.0,1.0,-3.646021604537964,0.8944411873817444,2.7515804767608643,0.0738520249724388,0.8704646825790405,0.8704646825790405,0.0,221.88522338867188,217.0,57935.87109375,0.0,4147.47802734375,1.0,279.15679931640625,282.96942138671875,294.5604553222656,298.30419921875,293.1499938964844,293.1499938964844,279.45001220703125,38181.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972624123096466,1.0,0.0,0.0,3.630042314529419,3.630066394805908,8.79258664099325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.93408203125,0.0,1527.312255859375,1895.4371337890625,0.0,4064.285400390625,0.90216326713562,1.0,0.0,3.0,1.0,0.0
18117600,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8200479745864868,0.4085884988307953,0.3714616000652313,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9544788599014282,0.63959139585495,0.6078671813011169,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.8070420026779175,0.5248535871505737,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8268424272537231,0.4199478924274444,0.4016624987125397,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6963184475898743,0.2463602274656295,1.1298940181732178,284.886962890625,284.95001220703125,300.0256652832031,291.5255432128906,297.96905517578125,297.2997131347656,284.88818359375,1.0,0.690700352191925,0.3325710892677307,0.3325710892677307,1.0,1.0,-3.646021604537964,0.8944411873817444,2.7515804767608643,0.0738520249724388,0.8704646825790405,0.8704646825790405,0.0,221.88522338867188,217.0,57935.87109375,0.0,4147.47802734375,1.0,279.15679931640625,282.96942138671875,294.5604553222656,298.30419921875,293.1499938964844,293.1499938964844,279.45001220703125,38181.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972624123096466,1.0,0.0,0.0,3.630042314529419,3.630066394805908,8.79258664099325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.93408203125,0.0,1527.312255859375,1895.4371337890625,0.0,4064.285400390625,0.90216326713562,1.0,0.0,3.0,1.0,0.0
18117660,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8210232257843018,0.4082511067390442,0.3708094656467438,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9555211067199708,0.6383785605430603,0.6063390970230103,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.8148589134216309,0.5219470262527466,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8280958533287048,0.41996830701828,0.4013911485671997,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6978495717048645,0.2467382550239563,1.1306060552597046,284.9945983886719,284.95001220703125,300.00946044921875,291.5127258300781,297.9777526855469,297.3165588378906,284.99383544921875,1.0,0.6892297863960266,0.3326456546783447,0.3326456546783447,1.0,1.0,-3.640418291091919,0.8930026292800903,2.747415781021118,0.0735261663794517,0.9576402902603148,0.9576402902603148,0.0,220.1166839599609,220.0,57117.7265625,0.0,4121.5849609375,1.0,279.442138671875,283.1017150878906,294.4931030273437,298.1180725097656,293.1499938964844,293.1499938964844,279.1499938964844,33583.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649826884269714,1.0,0.0,0.0,3.731402158737183,3.731426477432251,9.290463367506164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.7939453125,0.0,1607.1480712890625,1895.4371337890625,0.0,3996.87548828125,0.921882688999176,1.0,0.0,3.0,1.0,0.0
18117720,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8210232257843018,0.4082511067390442,0.3708094656467438,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9555211067199708,0.6383785605430603,0.6063390970230103,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.8148589134216309,0.5219470262527466,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8280958533287048,0.41996830701828,0.4013911485671997,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6978495717048645,0.2467382550239563,1.1306060552597046,284.9945983886719,284.95001220703125,300.00946044921875,291.5127258300781,297.9777526855469,297.3165588378906,284.99383544921875,1.0,0.6892297863960266,0.3326456546783447,0.3326456546783447,1.0,1.0,-3.640418291091919,0.8930026292800903,2.747415781021118,0.0735261663794517,0.9576402902603148,0.9576402902603148,0.0,220.1166839599609,220.0,57117.7265625,0.0,4121.5849609375,1.0,279.442138671875,283.1017150878906,294.4931030273437,298.1180725097656,293.1499938964844,293.1499938964844,279.1499938964844,33583.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649826884269714,1.0,0.0,0.0,3.731402158737183,3.731426477432251,9.290463367506164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.7939453125,0.0,1607.1480712890625,1895.4371337890625,0.0,3996.87548828125,0.921882688999176,1.0,0.0,3.0,1.0,0.0
18117780,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8201079368591309,0.4069932401180267,0.369932621717453,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9541420340538024,0.6362641453742981,0.6046321988105774,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.8207163214683533,0.5225712656974792,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8275675177574158,0.4193862080574035,0.4010462164878845,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6977100372314453,0.246742844581604,1.131320595741272,284.8936462402344,284.95001220703125,299.9930114746094,291.49969482421875,297.97393798828125,297.3167724609375,284.8948669433594,1.0,0.6891530752182007,0.3327202200889587,0.3327202200889587,1.0,1.0,-3.6385068893432617,0.8926773071289062,2.7458295822143555,0.0736658722162246,0.8605722784996033,0.8605722784996033,0.0,220.34754943847656,223.0,57767.02734375,0.0,4117.94580078125,1.0,279.15771484375,282.97918701171875,294.52471923828125,298.2564392089844,293.1499938964844,293.1499938964844,279.45001220703125,38965.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973781943321228,1.0,0.0,0.0,3.611217975616455,3.611242055892944,8.701631486474071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.10498046875,0.0,1512.4027099609375,1895.4371337890625,0.0,4074.4423828125,0.8990198373794556,1.0,0.0,3.0,1.0,0.0
18117840,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8201079368591309,0.4069932401180267,0.369932621717453,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9541420340538024,0.6362641453742981,0.6046321988105774,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.8207163214683533,0.5225712656974792,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8275675177574158,0.4193862080574035,0.4010462164878845,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6977100372314453,0.246742844581604,1.131320595741272,284.8936462402344,284.95001220703125,299.9930114746094,291.49969482421875,297.97393798828125,297.3167724609375,284.8948669433594,1.0,0.6891530752182007,0.3327202200889587,0.3327202200889587,1.0,1.0,-3.6385068893432617,0.8926773071289062,2.7458295822143555,0.0736658722162246,0.8605722784996033,0.8605722784996033,0.0,220.34754943847656,223.0,57767.02734375,0.0,4117.94580078125,1.0,279.15771484375,282.97918701171875,294.52471923828125,298.2564392089844,293.1499938964844,293.1499938964844,279.45001220703125,38965.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973781943321228,1.0,0.0,0.0,3.611217975616455,3.611242055892944,8.701631486474071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.10498046875,0.0,1512.4027099609375,1895.4371337890625,0.0,4074.4423828125,0.8990198373794556,1.0,0.0,3.0,1.0,0.0
18117900,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8193312287330627,0.4068120121955871,0.3695451617240906,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9529966115951538,0.635662317276001,0.603819727897644,297.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.82390958070755,0.5236027240753174,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.826953649520874,0.4193815588951111,0.4008787870407104,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6972728967666626,0.2468883097171783,1.131555199623108,285.0092468261719,284.95001220703125,299.9847106933594,291.4931030273437,297.9749755859375,297.3207092285156,285.0106506347656,1.0,0.6894256472587585,0.3327575027942657,0.3327575027942657,1.0,1.0,-3.6383795738220215,0.8927630186080933,2.7456164360046387,0.0737274140119552,0.9387131929397584,0.9387131929397584,0.0,220.867431640625,223.0,56912.40234375,0.0,4120.84375,1.0,279.4007263183594,283.1176452636719,294.4621887207031,298.0382080078125,293.1499938964844,293.1499938964844,279.45001220703125,34381.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967685878276825,1.0,0.0,0.0,3.652896642684937,3.652920484542847,8.903649586500251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.6318359375,0.0,1524.2706298828125,1895.4371337890625,0.0,4020.794677734375,0.9063507318496704,1.0,0.0,3.0,1.0,0.0
18117960,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8188956379890442,0.4067461490631103,0.3695014715194702,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9522106051445008,0.6352165341377258,0.6034014225006104,297.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.8271880745887756,0.5244273543357849,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8266221880912781,0.4195131957530975,0.4009922742843628,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.697117030620575,0.2471375316381454,1.1326241493225098,285.0028381347656,284.95001220703125,299.9763488769531,291.4864807128906,297.9767761230469,297.325927734375,285.0019226074219,1.0,0.6899465918540955,0.3326905965805053,0.3326905965805053,1.0,1.0,-3.640235185623169,0.8931182622909546,2.747117042541504,0.0736411958932876,0.9537017941474916,0.9537017941474916,0.0,221.3781890869141,226.0,57020.44140625,0.0,4128.94970703125,1.0,279.44305419921875,283.1114196777344,294.46221923828125,298.0787658691406,293.1499938964844,293.1499938964844,279.1499938964844,33506.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653441309928894,1.0,0.0,0.0,3.716296672821045,3.716320991516113,9.215397085426956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.404296875,0.0,1589.1864013671875,1895.4371337890625,0.0,4000.078369140625,0.91853004693985,1.0,0.0,3.0,1.0,0.0
18118020,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8165052533149719,0.4054636359214782,0.3686854839324951,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9488301873207092,0.6331364512443542,0.6018184423446655,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.8319379091262817,0.5281354784965515,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8246617913246155,0.4189569354057312,0.4007540941238403,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6955706477165222,0.247103750705719,1.133528470993042,284.9002990722656,284.95001220703125,299.9593811035156,291.4730529785156,297.96746826171875,297.3194885253906,284.9013977050781,1.0,0.6912707686424255,0.3325567543506622,0.3325567543506622,1.0,1.0,-3.642616271972656,0.8933848142623901,2.749231576919556,0.0734539106488227,0.8610239624977112,0.8610239624977112,0.0,223.41085815429688,229.0,57736.6484375,0.0,4147.923828125,1.0,279.1578369140625,282.9863586425781,294.498291015625,298.2263488769531,293.1499938964844,293.1499938964844,279.45001220703125,38759.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742733240127563,1.0,0.0,0.0,3.6030004024505615,3.603024482727051,8.662074719723023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.96240234375,0.0,1501.88525390625,1895.4371337890625,0.0,4078.748046875,0.8970516920089722,1.0,0.0,3.0,1.0,0.0
18118080,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8165052533149719,0.4054636359214782,0.3686854839324951,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9488301873207092,0.6331364512443542,0.6018184423446655,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.8319379091262817,0.5281354784965515,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8246617913246155,0.4189569354057312,0.4007540941238403,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6955706477165222,0.247103750705719,1.133528470993042,284.9002990722656,284.95001220703125,299.9593811035156,291.4730529785156,297.96746826171875,297.3194885253906,284.9013977050781,1.0,0.6912707686424255,0.3325567543506622,0.3325567543506622,1.0,1.0,-3.642616271972656,0.8933848142623901,2.749231576919556,0.0734539106488227,0.8610239624977112,0.8610239624977112,0.0,223.41085815429688,229.0,57736.6484375,0.0,4147.923828125,1.0,279.1578369140625,282.9863586425781,294.498291015625,298.2263488769531,293.1499938964844,293.1499938964844,279.45001220703125,38759.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742733240127563,1.0,0.0,0.0,3.6030004024505615,3.603024482727051,8.662074719723023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.96240234375,0.0,1501.88525390625,1895.4371337890625,0.0,4078.748046875,0.8970516920089722,1.0,0.0,3.0,1.0,0.0
18118140,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8143048882484436,0.4051400423049927,0.3682393729686737,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9455568790435792,0.6320489645004272,0.6006109118461609,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.8375171422958374,0.5319807529449463,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8227865695953369,0.4190584421157837,0.4007309675216675,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6940433979034424,0.2474275529384613,1.134748935699463,285.0060729980469,284.95001220703125,299.9421081542969,291.4593505859375,297.9661560058594,297.32354736328125,285.0052795410156,1.0,0.6929078698158264,0.3324229121208191,0.3324229121208191,1.0,1.0,-3.646687030792236,0.8941566348075867,2.752530336380005,0.0732610300183296,0.9550683498382568,0.9550683498382568,0.0,225.6011962890625,232.0,57034.375,0.0,4172.427734375,1.0,279.4419860839844,283.1148681640625,294.4372863769531,298.0533752441406,293.1499938964844,293.1499938964844,279.1499938964844,33450.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661878347396852,1.0,0.0,0.0,3.712635755538941,3.7126598358154297,9.197249823955644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.5908203125,0.0,1584.57373046875,1895.4371337890625,0.0,4007.548828125,0.9176140427589417,1.0,0.0,3.0,1.0,0.0
18118200,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8143048882484436,0.4051400423049927,0.3682393729686737,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9455568790435792,0.6320489645004272,0.6006109118461609,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.8375171422958374,0.5319807529449463,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8227865695953369,0.4190584421157837,0.4007309675216675,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6940433979034424,0.2474275529384613,1.134748935699463,285.0060729980469,284.95001220703125,299.9421081542969,291.4593505859375,297.9661560058594,297.32354736328125,285.0052795410156,1.0,0.6929078698158264,0.3324229121208191,0.3324229121208191,1.0,1.0,-3.646687030792236,0.8941566348075867,2.752530336380005,0.0732610300183296,0.9550683498382568,0.9550683498382568,0.0,225.6011962890625,232.0,57034.375,0.0,4172.427734375,1.0,279.4419860839844,283.1148681640625,294.4372863769531,298.0533752441406,293.1499938964844,293.1499938964844,279.1499938964844,33450.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661878347396852,1.0,0.0,0.0,3.712635755538941,3.7126598358154297,9.197249823955644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.5908203125,0.0,1584.57373046875,1895.4371337890625,0.0,4007.548828125,0.9176140427589417,1.0,0.0,3.0,1.0,0.0
18118260,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8112441301345825,0.4037809371948242,0.3673733472824096,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9412800073623656,0.6299172639846802,0.5990008115768433,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.8415228724479675,0.5369486808776855,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8202394843101501,0.418461799621582,0.4004795849323272,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6918951869010925,0.247313916683197,1.1354176998138428,284.90093994140625,284.95001220703125,299.9244689941406,291.4454040527344,297.9537658691406,297.3134155273437,284.9019775390625,1.0,0.6947210431098938,0.3322135806083679,0.3322135806083679,1.0,1.0,-3.6501927375793457,0.8945159912109375,2.755676746368408,0.0729264244437217,0.8619731068611145,0.8619731068611145,0.0,228.3787536621093,235.0,57763.58203125,0.0,4199.119140625,1.0,279.1578063964844,282.9868469238281,294.471923828125,298.20147705078125,293.1499938964844,293.1499938964844,279.45001220703125,38671.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753361344337464,1.0,0.0,0.0,3.604275941848755,3.604300022125244,8.668208693052293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.73779296875,0.0,1502.626708984375,1895.4371337890625,0.0,4088.05224609375,0.8972520232200623,1.0,0.0,3.0,1.0,0.0
18118320,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8112441301345825,0.4037809371948242,0.3673733472824096,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9412800073623656,0.6299172639846802,0.5990008115768433,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.8415228724479675,0.5369486808776855,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8202394843101501,0.418461799621582,0.4004795849323272,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6918951869010925,0.247313916683197,1.1354176998138428,284.90093994140625,284.95001220703125,299.9244689941406,291.4454040527344,297.9537658691406,297.3134155273437,284.9019775390625,1.0,0.6947210431098938,0.3322135806083679,0.3322135806083679,1.0,1.0,-3.6501927375793457,0.8945159912109375,2.755676746368408,0.0729264244437217,0.8619731068611145,0.8619731068611145,0.0,228.3787536621093,235.0,57763.58203125,0.0,4199.119140625,1.0,279.1578063964844,282.9868469238281,294.471923828125,298.20147705078125,293.1499938964844,293.1499938964844,279.45001220703125,38671.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753361344337464,1.0,0.0,0.0,3.604275941848755,3.604300022125244,8.668208693052293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.73779296875,0.0,1502.626708984375,1895.4371337890625,0.0,4088.05224609375,0.8972520232200623,1.0,0.0,3.0,1.0,0.0
18118380,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8086093664169312,0.4033905863761902,0.3668798804283142,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9374637007713318,0.6287803649902344,0.5977615714073181,297.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9990000128746032,0.8465147614479065,0.5415493845939636,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8180153965950012,0.4185268878936767,0.4004369676113128,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6900044679641724,0.2475663274526596,1.136385202407837,285.0060119628906,284.95001220703125,299.906494140625,291.43115234375,297.9502258300781,297.31494140625,285.0052185058594,1.0,0.6966286301612854,0.3320042490959167,0.3320042490959167,1.0,1.0,-3.654750108718872,0.895182728767395,2.7595672607421875,0.0725243464112281,0.955725073814392,0.955725073814392,0.0,231.02735900878903,238.0,57057.58984375,0.0,4227.89697265625,1.0,279.4420166015625,283.1148681640625,294.40972900390625,298.0272827148437,293.1499938964844,293.1499938964844,279.1499938964844,33436.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673818945884703,1.0,0.0,0.0,3.7141716480255127,3.714195966720581,9.204861157741108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.53515625,0.0,1586.2242431640625,1895.4371337890625,0.0,4018.108642578125,0.917946457862854,1.0,0.0,3.0,1.0,0.0
18118440,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8086093664169312,0.4033905863761902,0.3668798804283142,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9374637007713318,0.6287803649902344,0.5977615714073181,297.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9990000128746032,0.8465147614479065,0.5415493845939636,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8180153965950012,0.4185268878936767,0.4004369676113128,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6900044679641724,0.2475663274526596,1.136385202407837,285.0060119628906,284.95001220703125,299.906494140625,291.43115234375,297.9502258300781,297.31494140625,285.0052185058594,1.0,0.6966286301612854,0.3320042490959167,0.3320042490959167,1.0,1.0,-3.654750108718872,0.895182728767395,2.7595672607421875,0.0725243464112281,0.955725073814392,0.955725073814392,0.0,231.02735900878903,238.0,57057.58984375,0.0,4227.89697265625,1.0,279.4420166015625,283.1148681640625,294.40972900390625,298.0272827148437,293.1499938964844,293.1499938964844,279.1499938964844,33436.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673818945884703,1.0,0.0,0.0,3.7141716480255127,3.714195966720581,9.204861157741108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.53515625,0.0,1586.2242431640625,1895.4371337890625,0.0,4018.108642578125,0.917946457862854,1.0,0.0,3.0,1.0,0.0
18118500,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8072335124015808,0.4027538001537323,0.3666151463985443,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9355168342590332,0.6277815103530884,0.5971522927284241,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9990000128746032,0.8484053015708923,0.5439199805259705,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8168953061103821,0.4182880222797394,0.4004499614238739,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6890769004821777,0.2475410848855972,1.1370596885681152,284.88037109375,284.95001220703125,299.8973388671875,291.4239196777344,297.9442443847656,297.31024169921875,284.8785705566406,1.0,0.6976441740989685,0.3318995833396911,0.3318995833396911,1.0,1.0,-3.657381534576416,0.8956166505813599,2.7617650032043457,0.0724259614944458,0.8696523308753967,0.8696523308753967,0.0,232.41897583007807,238.0,58000.3125,0.0,4243.67578125,1.0,279.1967163085937,282.9640197753906,294.45953369140625,298.23760986328125,293.1499938964844,293.1499938964844,279.1499938964844,37519.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739940166473388,1.0,0.0,0.0,3.685798406600952,3.6858232021331774,9.064763162314192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.7939453125,0.0,1584.843017578125,1895.4371337890625,0.0,4076.301025390625,0.912352442741394,1.0,0.0,3.0,1.0,0.0
18118560,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8052552342414856,0.4019814431667328,0.365984171628952,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9329073429107666,0.6266156435012817,0.5961358547210693,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.8500049114227295,0.5469224452972412,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8152895569801331,0.4179049730300903,0.4001750946044922,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6876794099807739,0.2473942339420318,1.1368420124053955,284.89947509765625,284.95001220703125,299.8880920410156,291.4165954589844,297.9364624023437,297.30322265625,284.90093994140625,1.0,0.6985819935798645,0.3317896425724029,0.3317896425724029,1.0,1.0,-3.658421277999878,0.8955641984939575,2.76285719871521,0.0721780434250831,0.8615289330482483,0.8615289330482483,0.0,234.0773468017578,241.0,57777.12109375,0.0,4256.84521484375,1.0,279.1571044921875,282.98590087890625,294.44415283203125,298.17498779296875,293.1499938964844,293.1499938964844,279.45001220703125,38870.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766210913658142,1.0,0.0,0.0,3.604723453521729,3.6047475337982178,8.67036192175874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.912109375,0.0,1504.589599609375,1895.4371337890625,0.0,4099.28369140625,0.8972043991088867,1.0,0.0,3.0,1.0,0.0
