time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118620,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8024323582649231,0.4015482068061828,0.3654489517211914,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9289478659629822,0.625449001789093,0.5948665738105774,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.8545729517936707,0.5517565608024597,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8129521608352661,0.4179519116878509,0.4001153409481048,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6856896877288818,0.2475987821817398,1.1376022100448608,285.0054626464844,284.95001220703125,299.8692932128906,291.40167236328125,297.931884765625,297.3036499023437,285.0046081542969,1.0,0.7005501389503479,0.3315697610378265,0.3315697610378265,1.0,1.0,-3.662903308868408,0.8961711525917053,2.766732215881348,0.0717304870486259,0.9555575251579284,0.9555575251579284,0.0,236.89401245117188,244.0,57065.80859375,0.0,4286.60009765625,1.0,279.4420166015625,283.1146545410156,294.3803100585937,297.99853515625,293.1499938964844,293.1499938964844,279.1499938964844,33457.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686312675476074,1.0,0.0,0.0,3.714999437332153,3.7150237560272217,9.208964684148668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.3779296875,0.0,1587.334716796875,1895.4371337890625,0.0,4029.141845703125,0.9181604981422424,1.0,0.0,3.0,1.0,0.0
18118680,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8024323582649231,0.4015482068061828,0.3654489517211914,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9289478659629822,0.625449001789093,0.5948665738105774,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.8545729517936707,0.5517565608024597,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8129521608352661,0.4179519116878509,0.4001153409481048,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6856896877288818,0.2475987821817398,1.1376022100448608,285.0054626464844,284.95001220703125,299.8692932128906,291.40167236328125,297.931884765625,297.3036499023437,285.0046081542969,1.0,0.7005501389503479,0.3315697610378265,0.3315697610378265,1.0,1.0,-3.662903308868408,0.8961711525917053,2.766732215881348,0.0717304870486259,0.9555575251579284,0.9555575251579284,0.0,236.89401245117188,244.0,57065.80859375,0.0,4286.60009765625,1.0,279.4420166015625,283.1146545410156,294.3803100585937,297.99853515625,293.1499938964844,293.1499938964844,279.1499938964844,33457.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686312675476074,1.0,0.0,0.0,3.714999437332153,3.7150237560272217,9.208964684148668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.3779296875,0.0,1587.334716796875,1895.4371337890625,0.0,4029.141845703125,0.9181604981422424,1.0,0.0,3.0,1.0,0.0
18118740,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7990245819091797,0.4001074135303497,0.364519715309143,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.924381673336029,0.623266339302063,0.5932177305221558,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.8576517701148987,0.5572298765182495,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.810161828994751,0.4173198044300079,0.3998410105705261,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6833429336547852,0.2473873049020767,1.1378800868988037,284.9002380371094,284.95001220703125,299.8500061035156,291.38641357421875,297.9174499511719,297.2913513183594,284.9012756347656,1.0,0.7025187611579895,0.3313498795032501,0.3313498795032501,1.0,1.0,-3.666396856307984,0.896479070186615,2.769917726516724,0.071347638964653,0.8619264960289001,0.8619264960289001,0.0,240.04432678222656,247.0,57787.046875,0.0,4315.8115234375,1.0,279.1578063964844,282.9867858886719,294.4131164550781,298.14404296875,293.1499938964844,293.1499938964844,279.45001220703125,38699.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778100848197936,1.0,0.0,0.0,3.6057419776916495,3.60576605796814,8.675261824464542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.7939453125,0.0,1504.4378662109375,1895.4371337890625,0.0,4109.65869140625,0.8975947499275208,1.0,0.0,3.0,1.0,0.0
18118800,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7990245819091797,0.4001074135303497,0.364519715309143,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.924381673336029,0.623266339302063,0.5932177305221558,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.8576517701148987,0.5572298765182495,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.810161828994751,0.4173198044300079,0.3998410105705261,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6833429336547852,0.2473873049020767,1.1378800868988037,284.9002380371094,284.95001220703125,299.8500061035156,291.38641357421875,297.9174499511719,297.2913513183594,284.9012756347656,1.0,0.7025187611579895,0.3313498795032501,0.3313498795032501,1.0,1.0,-3.666396856307984,0.896479070186615,2.769917726516724,0.071347638964653,0.8619264960289001,0.8619264960289001,0.0,240.04432678222656,247.0,57787.046875,0.0,4315.8115234375,1.0,279.1578063964844,282.9867858886719,294.4131164550781,298.14404296875,293.1499938964844,293.1499938964844,279.45001220703125,38699.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778100848197936,1.0,0.0,0.0,3.6057419776916495,3.60576605796814,8.675261824464542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.7939453125,0.0,1504.4378662109375,1895.4371337890625,0.0,4109.65869140625,0.8975947499275208,1.0,0.0,3.0,1.0,0.0
18118860,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7960612177848816,0.3994724154472351,0.3638779819011688,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.920306921005249,0.6219074726104736,0.591847836971283,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.8616639375686646,0.5623050928115845,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.807624101638794,0.4171848893165588,0.3996878266334533,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6811769604682922,0.2473748326301574,1.13804292678833,285.004638671875,284.95001220703125,299.8296813964844,291.3724975585937,297.91082763671875,297.2895812988281,285.0038146972656,1.0,0.704441249370575,0.3311367928981781,0.3311367928981781,1.0,1.0,-3.670090675354004,0.8968709707260132,2.773219585418701,0.0708840489387512,0.9546152949333192,0.9546152949333192,0.0,243.0067596435547,250.0,57053.16796875,0.0,4344.455078125,1.0,279.4420166015625,283.1148376464844,294.3501281738281,297.9672241210937,293.1499938964844,293.1499938964844,279.1499938964844,33486.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696839451789856,1.0,0.0,0.0,3.713949918746948,3.7139739990234375,9.20376123758615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.296875,0.0,1586.3538818359375,1895.4371337890625,0.0,4038.42431640625,0.9179243445396424,1.0,0.0,3.0,1.0,0.0
18118920,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7960612177848816,0.3994724154472351,0.3638779819011688,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.920306921005249,0.6219074726104736,0.591847836971283,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.8616639375686646,0.5623050928115845,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.807624101638794,0.4171848893165588,0.3996878266334533,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6811769604682922,0.2473748326301574,1.13804292678833,285.004638671875,284.95001220703125,299.8296813964844,291.3724975585937,297.91082763671875,297.2895812988281,285.0038146972656,1.0,0.704441249370575,0.3311367928981781,0.3311367928981781,1.0,1.0,-3.670090675354004,0.8968709707260132,2.773219585418701,0.0708840489387512,0.9546152949333192,0.9546152949333192,0.0,243.0067596435547,250.0,57053.16796875,0.0,4344.455078125,1.0,279.4420166015625,283.1148376464844,294.3501281738281,297.9672241210937,293.1499938964844,293.1499938964844,279.1499938964844,33486.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696839451789856,1.0,0.0,0.0,3.713949918746948,3.7139739990234375,9.20376123758615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.296875,0.0,1586.3538818359375,1895.4371337890625,0.0,4038.42431640625,0.9179243445396424,1.0,0.0,3.0,1.0,0.0
18118980,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7921695113182068,0.3976181149482727,0.3626349866390228,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9153002500534058,0.6193099021911621,0.5898715257644653,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.8638160228729248,0.5684420466423035,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8042364120483398,0.4161325395107269,0.3990828692913055,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6782256960868835,0.2466745227575302,1.136482000350952,284.8989562988281,284.95001220703125,299.8077697753906,291.36151123046875,297.8923034667969,297.2727966308594,284.8999328613281,1.0,0.7062094211578369,0.3309236764907837,0.3309236764907837,1.0,1.0,-3.6710033416748047,0.8964368104934692,2.774566650390625,0.0703606605529785,0.8599361181259155,0.8599361181259155,0.0,246.46104431152344,253.0,57720.296875,0.0,4368.60791015625,1.0,279.1578369140625,282.9875183105469,294.3858947753906,298.1122131347656,293.1499938964844,293.1499938964844,279.45001220703125,38798.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784013628959656,1.0,0.0,0.0,3.6008734703063965,3.6008975505828857,8.651850862406718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.744140625,0.0,1499.856689453125,1895.4371337890625,0.0,4114.8115234375,0.8965808749198914,1.0,0.0,3.0,1.0,0.0
18119040,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7921695113182068,0.3976181149482727,0.3626349866390228,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9153002500534058,0.6193099021911621,0.5898715257644653,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.8638160228729248,0.5684420466423035,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8042364120483398,0.4161325395107269,0.3990828692913055,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6782256960868835,0.2466745227575302,1.136482000350952,284.8989562988281,284.95001220703125,299.8077697753906,291.36151123046875,297.8923034667969,297.2727966308594,284.8999328613281,1.0,0.7062094211578369,0.3309236764907837,0.3309236764907837,1.0,1.0,-3.6710033416748047,0.8964368104934692,2.774566650390625,0.0703606605529785,0.8599361181259155,0.8599361181259155,0.0,246.46104431152344,253.0,57720.296875,0.0,4368.60791015625,1.0,279.1578369140625,282.9875183105469,294.3858947753906,298.1122131347656,293.1499938964844,293.1499938964844,279.45001220703125,38798.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784013628959656,1.0,0.0,0.0,3.6008734703063965,3.6008975505828857,8.651850862406718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.744140625,0.0,1499.856689453125,1895.4371337890625,0.0,4114.8115234375,0.8965808749198914,1.0,0.0,3.0,1.0,0.0
18119100,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7902045845985413,0.3970668613910675,0.3619823753833771,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9128039479255676,0.6183760762214661,0.5888239145278931,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,0.865271806716919,0.5715402364730835,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8024741411209106,0.4158193171024322,0.3986945152282715,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6766365170478821,0.2463939636945724,1.135136604309082,285.0108337402344,284.95001220703125,299.7962646484375,291.3570556640625,297.8863525390625,297.2689208984375,285.0119934082031,1.0,0.706989049911499,0.3308171331882477,0.3308171331882477,1.0,1.0,-3.670596122741699,0.895968496799469,2.774627685546875,0.0699550285935401,0.9367547035217284,0.9367547035217284,0.0,248.17173767089844,253.0,56845.54296875,0.0,4378.2265625,1.0,279.4005126953125,283.1230163574219,294.3251342773437,297.8953857421875,293.1499938964844,293.1499938964844,279.45001220703125,34312.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721978306770324,1.0,0.0,0.0,3.6433608531951904,3.6433846950531006,8.857225566316629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.3984375,0.0,1513.1915283203125,1895.4371337890625,0.0,4060.5419921875,0.9041377305984496,1.0,0.0,3.0,1.0,0.0
18119160,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7887329459190369,0.3966130912303924,0.3616376221179962,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9108665585517884,0.6175671219825745,0.5881190299987793,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.8668578863143921,0.5741074085235596,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8011390566825867,0.4156113564968109,0.3985434472560882,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6754127144813538,0.2461834549903869,1.1344159841537476,285.0018615722656,284.95001220703125,299.78436279296875,291.353271484375,297.88165283203125,297.266845703125,285.0007629394531,1.0,0.7078079581260681,0.3307248950004577,0.3307248950004577,1.0,1.0,-3.671371936798096,0.8958919048309326,2.775480031967163,0.0696964636445045,0.9500846862792968,0.9500846862792968,0.0,249.6509246826172,256.0,56923.0625,0.0,4389.63427734375,1.0,279.4429626464844,283.1152648925781,294.3270568847656,297.9359130859375,293.1499938964844,293.1499938964844,279.1499938964844,33512.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696173667907716,1.0,0.0,0.0,3.7061378955841056,3.706161975860596,9.16508327009069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.3115234375,0.0,1577.628662109375,1895.4371337890625,0.0,4037.837158203125,0.91623193025589,1.0,0.0,3.0,1.0,0.0
18119220,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7847368121147156,0.3945449292659759,0.3601866364479065,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9060375690460204,0.6147441267967224,0.5859121084213257,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.8681951761245728,0.580344557762146,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7975993156433105,0.4143343865871429,0.3977046608924866,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6721962094306946,0.2451701164245605,1.1313271522521973,284.8985290527344,284.95001220703125,299.75946044921875,291.3475341796875,297.8609313964844,297.24810791015625,284.8995056152344,1.0,0.7092537879943848,0.3305404484272003,0.3305404484272003,1.0,1.0,-3.669757127761841,0.8948071599006653,2.7749500274658203,0.0690765380859375,0.8558493852615356,0.8558493852615356,0.0,253.11085510253903,259.0,57534.76171875,0.0,4406.89111328125,1.0,279.1579284667969,282.9917297363281,294.3690795898437,298.0829162597656,293.1499938964844,293.1499938964844,279.45001220703125,38933.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778109788894652,1.0,0.0,0.0,3.585442304611206,3.585466146469116,8.577856647207227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.7021484375,0.0,1484.0830078125,1895.4371337890625,0.0,4109.66650390625,0.8932775855064392,1.0,0.0,3.0,1.0,0.0
18119280,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7847368121147156,0.3945449292659759,0.3601866364479065,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9060375690460204,0.6147441267967224,0.5859121084213257,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.8681951761245728,0.580344557762146,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7975993156433105,0.4143343865871429,0.3977046608924866,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6721962094306946,0.2451701164245605,1.1313271522521973,284.8985290527344,284.95001220703125,299.75946044921875,291.3475341796875,297.8609313964844,297.24810791015625,284.8995056152344,1.0,0.7092537879943848,0.3305404484272003,0.3305404484272003,1.0,1.0,-3.669757127761841,0.8948071599006653,2.7749500274658203,0.0690765380859375,0.8558493852615356,0.8558493852615356,0.0,253.11085510253903,259.0,57534.76171875,0.0,4406.89111328125,1.0,279.1579284667969,282.9917297363281,294.3690795898437,298.0829162597656,293.1499938964844,293.1499938964844,279.45001220703125,38933.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778109788894652,1.0,0.0,0.0,3.585442304611206,3.585466146469116,8.577856647207227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.7021484375,0.0,1484.0830078125,1895.4371337890625,0.0,4109.66650390625,0.8932775855064392,1.0,0.0,3.0,1.0,0.0
18119340,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7813173532485962,0.3933674991130829,0.3590402603149414,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9019755125045776,0.6128185987472534,0.5839946269989014,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,0.8704559803009033,0.5859369039535522,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7944968938827515,0.4136374294757843,0.3970034122467041,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6692829132080078,0.2444486171007156,1.1281845569610596,284.9994812011719,284.95001220703125,299.7331237792969,291.34405517578125,297.8483581542969,297.24053955078125,284.99859619140625,1.0,0.7105684280395508,0.3303560018539428,0.3303560018539428,1.0,1.0,-3.668169736862183,0.8937366008758545,2.7744333744049072,0.068319134414196,0.9438478946685792,0.9438478946685792,0.0,256.2304077148437,262.0,56722.3046875,0.0,4422.08984375,1.0,279.4418640136719,283.1181945800781,294.3164367675781,297.9112854003906,293.1499938964844,293.1499938964844,279.1499938964844,33658.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686042666435242,1.0,0.0,0.0,3.688833951950073,3.688857793807984,9.079699907488248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.9736328125,0.0,1559.0994873046875,1895.4371337890625,0.0,4028.9033203125,0.9123877286911012,1.0,0.0,3.0,1.0,0.0
18119400,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7813173532485962,0.3933674991130829,0.3590402603149414,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9019755125045776,0.6128185987472534,0.5839946269989014,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,0.8704559803009033,0.5859369039535522,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7944968938827515,0.4136374294757843,0.3970034122467041,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6692829132080078,0.2444486171007156,1.1281845569610596,284.9994812011719,284.95001220703125,299.7331237792969,291.34405517578125,297.8483581542969,297.24053955078125,284.99859619140625,1.0,0.7105684280395508,0.3303560018539428,0.3303560018539428,1.0,1.0,-3.668169736862183,0.8937366008758545,2.7744333744049072,0.068319134414196,0.9438478946685792,0.9438478946685792,0.0,256.2304077148437,262.0,56722.3046875,0.0,4422.08984375,1.0,279.4418640136719,283.1181945800781,294.3164367675781,297.9112854003906,293.1499938964844,293.1499938964844,279.1499938964844,33658.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686042666435242,1.0,0.0,0.0,3.688833951950073,3.688857793807984,9.079699907488248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.9736328125,0.0,1559.0994873046875,1895.4371337890625,0.0,4028.9033203125,0.9123877286911012,1.0,0.0,3.0,1.0,0.0
18119460,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7773697376251221,0.3911600410938263,0.3574492633342743,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8974955677986145,0.6098452806472778,0.5816299915313721,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.870904803276062,0.5920813083648682,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7909713983535767,0.4121984541416168,0.3960023522377014,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6660280227661133,0.2432494610548019,1.1242024898529053,284.89923095703125,284.95001220703125,299.7054138183594,291.3426513671875,297.8258972167969,297.2203369140625,284.9001159667969,1.0,0.7117623686790466,0.3302203714847564,0.3302203714847564,1.0,1.0,-3.6648147106170654,0.8922953605651855,2.77251935005188,0.0677244812250137,0.8511624932289124,0.8511624932289124,0.0,259.62469482421875,265.0,57281.86328125,0.0,4434.111328125,1.0,279.1580505371094,282.9984741210937,294.3622741699219,298.0595397949219,293.1499938964844,293.1499938964844,279.45001220703125,39008.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763770699501038,1.0,0.0,0.0,3.563582420349121,3.563606023788452,8.473579100609641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.2294921875,0.0,1461.1124267578125,1895.4371337890625,0.0,4097.15234375,0.8885110020637512,1.0,0.0,3.0,1.0,0.0
18119520,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7773697376251221,0.3911600410938263,0.3574492633342743,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8974955677986145,0.6098452806472778,0.5816299915313721,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.870904803276062,0.5920813083648682,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7909713983535767,0.4121984541416168,0.3960023522377014,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6660280227661133,0.2432494610548019,1.1242024898529053,284.89923095703125,284.95001220703125,299.7054138183594,291.3426513671875,297.8258972167969,297.2203369140625,284.9001159667969,1.0,0.7117623686790466,0.3302203714847564,0.3302203714847564,1.0,1.0,-3.6648147106170654,0.8922953605651855,2.77251935005188,0.0677244812250137,0.8511624932289124,0.8511624932289124,0.0,259.62469482421875,265.0,57281.86328125,0.0,4434.111328125,1.0,279.1580505371094,282.9984741210937,294.3622741699219,298.0595397949219,293.1499938964844,293.1499938964844,279.45001220703125,39008.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763770699501038,1.0,0.0,0.0,3.563582420349121,3.563606023788452,8.473579100609641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.2294921875,0.0,1461.1124267578125,1895.4371337890625,0.0,4097.15234375,0.8885110020637512,1.0,0.0,3.0,1.0,0.0
18119580,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7740045189857483,0.3898450434207916,0.3561827838420868,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8935623168945312,0.6077683568000793,0.5795754790306091,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.8723905682563782,0.5975809693336487,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7878906726837158,0.4113511443138122,0.3951591551303863,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6630982756614685,0.2423598915338516,1.1203064918518066,284.997802734375,284.95001220703125,299.6763916015625,291.34307861328125,297.8119506835937,297.21173095703125,284.99688720703125,1.0,0.7128579020500183,0.3300847113132477,0.3300847113132477,1.0,1.0,-3.661729097366333,0.8909446001052856,2.770784616470337,0.0670193582773208,0.9371092915534972,0.9371092915534972,0.0,262.68218994140625,268.0,56463.5625,0.0,4444.7568359375,1.0,279.4416809082031,283.1228942871094,294.3138732910156,297.8918151855469,293.1499938964844,293.1499938964844,279.1499938964844,33685.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668533205986024,1.0,0.0,0.0,3.667118549346924,3.667142391204834,8.973114518084913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.6220703125,0.0,1534.897705078125,1895.4371337890625,0.0,4013.436279296875,0.9075175523757936,1.0,0.0,3.0,1.0,0.0
18119640,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7740045189857483,0.3898450434207916,0.3561827838420868,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8935623168945312,0.6077683568000793,0.5795754790306091,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.8723905682563782,0.5975809693336487,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7878906726837158,0.4113511443138122,0.3951591551303863,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6630982756614685,0.2423598915338516,1.1203064918518066,284.997802734375,284.95001220703125,299.6763916015625,291.34307861328125,297.8119506835937,297.21173095703125,284.99688720703125,1.0,0.7128579020500183,0.3300847113132477,0.3300847113132477,1.0,1.0,-3.661729097366333,0.8909446001052856,2.770784616470337,0.0670193582773208,0.9371092915534972,0.9371092915534972,0.0,262.68218994140625,268.0,56463.5625,0.0,4444.7568359375,1.0,279.4416809082031,283.1228942871094,294.3138732910156,297.8918151855469,293.1499938964844,293.1499938964844,279.1499938964844,33685.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668533205986024,1.0,0.0,0.0,3.667118549346924,3.667142391204834,8.973114518084913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.6220703125,0.0,1534.897705078125,1895.4371337890625,0.0,4013.436279296875,0.9075175523757936,1.0,0.0,3.0,1.0,0.0
18119700,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7723096609115601,0.3887493312358856,0.3555148839950561,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.891595721244812,0.6062953472137451,0.5785295963287354,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9990000128746032,0.8724238276481628,0.6003432869911194,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.78636234998703,0.4106402695178985,0.394742876291275,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6616610884666443,0.2417454868555069,1.1184247732162476,284.8758850097656,284.95001220703125,299.661376953125,291.3439025878906,297.8011474609375,297.2026062011719,284.8746643066406,1.0,0.7134096026420593,0.3300169110298157,0.3300169110298157,1.0,1.0,-3.6602303981781006,0.8902791738510132,2.769951343536377,0.0667472332715988,0.8511520028114319,0.8511520028114319,0.0,264.236572265625,268.0,57280.0625,0.0,4450.345703125,1.0,279.1978759765625,282.978759765625,294.3716125488281,298.1026916503906,293.1499938964844,293.1499938964844,279.1499938964844,38172.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972663402557373,1.0,0.0,0.0,3.625459671020508,3.625483751296997,8.770400654611876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.27783203125,0.0,1522.180908203125,1895.4371337890625,0.0,4064.63037109375,0.899194061756134,1.0,0.0,3.0,1.0,0.0
18119760,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7701513767242432,0.3875315487384796,0.3544954061508178,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8891763687133789,0.6046732068061829,0.5770942568778992,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.8721722960472107,0.6036168932914734,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7844246625900269,0.4097979664802551,0.394045352935791,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.659864604473114,0.2410155236721038,1.1156529188156128,284.89959716796875,284.95001220703125,299.64605712890625,291.3451232910156,297.7889709472656,297.19171142578125,284.90087890625,1.0,0.713857889175415,0.3299716711044311,0.3299716711044311,1.0,1.0,-3.65704345703125,0.8891869783401489,2.76785659790039,0.0664032325148582,0.8457193374633789,0.8457193374633789,0.0,266.0185852050781,271.0,56977.953125,0.0,4452.70263671875,1.0,279.1575927734375,283.0062866210937,294.3641662597656,298.0423889160156,293.1499938964844,293.1499938964844,279.45001220703125,39254.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744113087654114,1.0,0.0,0.0,3.536668300628662,3.536691904067993,8.346069080289453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.8369140625,0.0,1434.2911376953125,1895.4371337890625,0.0,4079.95703125,0.882438063621521,1.0,0.0,3.0,1.0,0.0
18119820,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7667852640151978,0.3861001431941986,0.3531282246112823,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8852324485778809,0.6024616360664368,0.5749189853668213,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9990000128746032,0.8730649948120117,0.6086432933807373,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.781318724155426,0.4088375270366668,0.3931000530719757,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6568887233734131,0.2399844825267791,1.1111446619033811,284.9960327148437,284.95001220703125,299.614501953125,291.3485412597656,297.7745056152344,297.1831359863281,284.9950866699219,1.0,0.7147535085678101,0.3298811614513397,0.3298811614513397,1.0,1.0,-3.65226411819458,0.8874854445457458,2.764778614044189,0.0657444670796394,0.929896891117096,0.929896891117096,0.0,269.10870361328125,274.0,56166.859375,0.0,4458.8388671875,1.0,279.44146728515625,283.1282958984375,294.3182373046875,297.8773803710937,293.1499938964844,293.1499938964844,279.1499938964844,33699.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646416306495668,1.0,0.0,0.0,3.642301082611084,3.642324447631836,8.852072710396897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.6416015625,0.0,1507.4403076171875,1895.4371337890625,0.0,3993.85205078125,0.9019451141357422,1.0,0.0,3.0,1.0,0.0
18119880,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7667852640151978,0.3861001431941986,0.3531282246112823,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8852324485778809,0.6024616360664368,0.5749189853668213,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9990000128746032,0.8730649948120117,0.6086432933807373,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.781318724155426,0.4088375270366668,0.3931000530719757,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6568887233734131,0.2399844825267791,1.1111446619033811,284.9960327148437,284.95001220703125,299.614501953125,291.3485412597656,297.7745056152344,297.1831359863281,284.9950866699219,1.0,0.7147535085678101,0.3298811614513397,0.3298811614513397,1.0,1.0,-3.65226411819458,0.8874854445457458,2.764778614044189,0.0657444670796394,0.929896891117096,0.929896891117096,0.0,269.10870361328125,274.0,56166.859375,0.0,4458.8388671875,1.0,279.44146728515625,283.1282958984375,294.3182373046875,297.8773803710937,293.1499938964844,293.1499938964844,279.1499938964844,33699.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646416306495668,1.0,0.0,0.0,3.642301082611084,3.642324447631836,8.852072710396897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.6416015625,0.0,1507.4403076171875,1895.4371337890625,0.0,3993.85205078125,0.9019451141357422,1.0,0.0,3.0,1.0,0.0
18119940,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7624678015708923,0.383676677942276,0.3513664007186889,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8802703619003296,0.5992358922958374,0.572340726852417,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.99772310256958,0.8726761341094971,0.6106329560279846,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7773327827453613,0.4071702361106872,0.3919081687927246,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6532157063484192,0.2384991198778152,1.106005311012268,284.8998107910156,284.95001220703125,299.5817565917969,291.35308837890625,297.7524108886719,297.1651916503906,284.9004821777344,1.0,0.7152960300445557,0.3297906816005707,0.3297906816005707,1.0,1.0,-3.6418378353118896,0.8841134309768677,2.7577245235443115,0.0648941919207573,0.8393617868423462,0.8393617868423462,0.0,273.03521728515625,277.0,56601.859375,0.0,4454.6064453125,1.0,279.1584777832031,283.0146484375,294.3700561523437,298.0257568359375,293.1499938964844,293.1499938964844,279.45001220703125,39162.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719072580337524,1.0,0.0,0.0,3.507106065750122,3.507129430770874,8.207126143133792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.14794921875,0.0,1402.662109375,1895.4371337890625,0.0,4057.989013671875,0.8761497139930725,1.0,0.0,3.0,1.0,0.0
18120000,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7624678015708923,0.383676677942276,0.3513664007186889,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8802703619003296,0.5992358922958374,0.572340726852417,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.99772310256958,0.8726761341094971,0.6106329560279846,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7773327827453613,0.4071702361106872,0.3919081687927246,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6532157063484192,0.2384991198778152,1.106005311012268,284.8998107910156,284.95001220703125,299.5817565917969,291.35308837890625,297.7524108886719,297.1651916503906,284.9004821777344,1.0,0.7152960300445557,0.3297906816005707,0.3297906816005707,1.0,1.0,-3.6418378353118896,0.8841134309768677,2.7577245235443115,0.0648941919207573,0.8393617868423462,0.8393617868423462,0.0,273.03521728515625,277.0,56601.859375,0.0,4454.6064453125,1.0,279.1584777832031,283.0146484375,294.3700561523437,298.0257568359375,293.1499938964844,293.1499938964844,279.45001220703125,39162.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719072580337524,1.0,0.0,0.0,3.507106065750122,3.507129430770874,8.207126143133792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.14794921875,0.0,1402.662109375,1895.4371337890625,0.0,4057.989013671875,0.8761497139930725,1.0,0.0,3.0,1.0,0.0
18120060,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7588976621627808,0.3821228444576263,0.3499161303043365,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8760631680488586,0.5968732833862305,0.5700551867485046,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9956095814704896,0.8742372989654541,0.6115050911903381,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.773977518081665,0.4060834050178528,0.3908709287643432,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6500310301780701,0.2373353391885757,1.1009907722473145,284.99188232421875,284.95001220703125,299.5478515625,291.3586120605469,297.7414245605469,297.1620178222656,284.990966796875,1.0,0.7155585885047913,0.3297862410545349,0.3297862410545349,1.0,1.0,-3.631099224090576,0.88093101978302,2.7501683235168457,0.0640238150954246,0.9186368584632874,0.9186368584632874,0.0,276.323974609375,280.0,55725.08203125,0.0,4445.59228515625,1.0,279.44122314453125,283.1340637207031,294.3260192871094,297.8584899902344,293.1499938964844,293.1499938964844,279.1499938964844,33829.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617092609405518,1.0,0.0,0.0,3.607612133026123,3.607635259628296,8.684262411406962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.7421875,0.0,1470.47119140625,1895.4371337890625,0.0,3967.807861328125,0.8942369222640991,1.0,0.0,3.0,1.0,0.0
18120120,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7588976621627808,0.3821228444576263,0.3499161303043365,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8760631680488586,0.5968732833862305,0.5700551867485046,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9956095814704896,0.8742372989654541,0.6115050911903381,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.773977518081665,0.4060834050178528,0.3908709287643432,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6500310301780701,0.2373353391885757,1.1009907722473145,284.99188232421875,284.95001220703125,299.5478515625,291.3586120605469,297.7414245605469,297.1620178222656,284.990966796875,1.0,0.7155585885047913,0.3297862410545349,0.3297862410545349,1.0,1.0,-3.631099224090576,0.88093101978302,2.7501683235168457,0.0640238150954246,0.9186368584632874,0.9186368584632874,0.0,276.323974609375,280.0,55725.08203125,0.0,4445.59228515625,1.0,279.44122314453125,283.1340637207031,294.3260192871094,297.8584899902344,293.1499938964844,293.1499938964844,279.1499938964844,33829.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617092609405518,1.0,0.0,0.0,3.607612133026123,3.607635259628296,8.684262411406962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.7421875,0.0,1470.47119140625,1895.4371337890625,0.0,3967.807861328125,0.8942369222640991,1.0,0.0,3.0,1.0,0.0
18120180,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7548795938491821,0.379643976688385,0.3480796813964844,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.871423065662384,0.5935598611831665,0.567367672920227,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.993038296699524,0.8743734955787659,0.6119658946990967,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7702509164810181,0.4043348729610443,0.3895806074142456,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.64658522605896,0.2357638329267501,1.0953675508499146,284.90142822265625,284.95001220703125,299.5128479003906,291.3648376464844,297.722412109375,297.1487731933594,284.9020080566406,1.0,0.7156358361244202,0.3297817707061767,0.3297817707061767,1.0,1.0,-3.617902994155884,0.877022922039032,2.740880012512207,0.0632026866078376,0.831311047077179,0.831311047077179,0.0,279.9372253417969,283.0,56089.6953125,0.0,4431.8720703125,1.0,279.1587829589844,283.02734375,294.3793640136719,298.0032958984375,293.1499938964844,293.1499938964844,279.45001220703125,39244.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684811234474182,1.0,0.0,0.0,3.464388132095337,3.4644110202789307,8.008411214177613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.12841796875,0.0,1359.3448486328125,1895.4371337890625,0.0,4027.816650390625,0.8668315410614014,1.0,0.0,3.0,1.0,0.0
18120240,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7548795938491821,0.379643976688385,0.3480796813964844,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.871423065662384,0.5935598611831665,0.567367672920227,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.993038296699524,0.8743734955787659,0.6119658946990967,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7702509164810181,0.4043348729610443,0.3895806074142456,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.64658522605896,0.2357638329267501,1.0953675508499146,284.90142822265625,284.95001220703125,299.5128479003906,291.3648376464844,297.722412109375,297.1487731933594,284.9020080566406,1.0,0.7156358361244202,0.3297817707061767,0.3297817707061767,1.0,1.0,-3.617902994155884,0.877022922039032,2.740880012512207,0.0632026866078376,0.831311047077179,0.831311047077179,0.0,279.9372253417969,283.0,56089.6953125,0.0,4431.8720703125,1.0,279.1587829589844,283.02734375,294.3793640136719,298.0032958984375,293.1499938964844,293.1499938964844,279.45001220703125,39244.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684811234474182,1.0,0.0,0.0,3.464388132095337,3.4644110202789307,8.008411214177613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.12841796875,0.0,1359.3448486328125,1895.4371337890625,0.0,4027.816650390625,0.8668315410614014,1.0,0.0,3.0,1.0,0.0
18120300,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7530276775360107,0.3787890374660492,0.3471806645393371,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8692678809165955,0.5922781825065613,0.5660231113433838,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9918848872184752,0.8751246929168701,0.6122742891311646,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.76851487159729,0.4037047624588012,0.3889101445674896,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6449466943740845,0.2351035177707672,1.0923373699188232,285.00457763671875,284.95001220703125,299.4949645996094,291.3681640625,297.71685791015625,297.1473999023437,285.0050048828125,1.0,0.715593695640564,0.3297795355319977,0.3297795355319977,1.0,1.0,-3.6111161708831774,0.8750175833702087,2.7360987663269043,0.0626530274748802,0.9016812443733216,0.9016812443733216,0.0,281.5653381347656,283.0,55220.44140625,0.0,4423.4306640625,1.0,279.3971252441406,283.154052734375,294.326904296875,297.7946472167969,293.1499938964844,293.1499938964844,279.45001220703125,34390.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613812565803528,1.0,0.0,0.0,3.507847547531128,3.5078699588775635,8.210596433855244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.07958984375,0.0,1369.1171875,1895.4371337890625,0.0,3964.888916015625,0.874038577079773,1.0,0.0,3.0,1.0,0.0
18120360,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7516616582870483,0.378020167350769,0.3465598821640014,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8676155805587769,0.5910994410514832,0.564982533454895,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9911609292030334,0.8759419322013855,0.6129185557365417,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.767227828502655,0.4031673669815063,0.3884572982788086,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6436830163002014,0.2345191538333892,1.0899416208267212,284.990234375,284.95001220703125,299.476806640625,291.37158203125,297.7123413085937,297.1473083496094,284.9891357421875,1.0,0.7156538367271423,0.3298358023166656,0.3298358023166656,1.0,1.0,-3.60646390914917,0.8738161325454712,2.7326478958129883,0.0624824836850166,0.9081774950027466,0.9081774950027466,0.0,282.8594055175781,286.0,55231.78125,0.0,4418.7470703125,1.0,279.4418029785156,283.1429748535156,294.3367614746094,297.8387451171875,293.1499938964844,293.1499938964844,279.1499938964844,33729.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579665064811708,1.0,0.0,0.0,3.5675272941589355,3.56754994392395,8.492349934385857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.0556640625,0.0,1426.7310791015625,1895.4371337890625,0.0,3934.438232421875,0.8852654099464417,1.0,0.0,3.0,1.0,0.0
18120420,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7478944659233093,0.3754859864711761,0.3446666300296783,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8632532358169556,0.5877063274383545,0.562211275100708,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9886195659637452,0.8759251832962036,0.6132873892784119,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7637258172035217,0.4013503491878509,0.3870940804481506,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6404262781143188,0.2328705340623855,1.0839383602142334,284.903564453125,284.95001220703125,299.4397888183594,291.37860107421875,297.6936950683594,297.1349182128906,284.90399169921875,1.0,0.7155612707138062,0.3299483060836792,0.3299483060836792,1.0,1.0,-3.5924434661865234,0.8700369000434875,2.7224066257476807,0.0619877241551876,0.8240015506744385,0.8240015506744385,0.0,286.2926025390625,289.0,55569.23046875,0.0,4401.79150390625,1.0,279.1591491699219,283.04071044921875,294.3924560546875,297.9841613769531,293.1499938964844,293.1499938964844,279.45001220703125,39216.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646548628807068,1.0,0.0,0.0,3.4210147857666016,3.421037197113037,7.809140356584976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.6796875,0.0,1315.5751953125,1895.4371337890625,0.0,3993.9697265625,0.8572700619697571,1.0,0.0,3.0,1.0,0.0
