time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120480,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7478944659233093,0.3754859864711761,0.3446666300296783,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8632532358169556,0.5877063274383545,0.562211275100708,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9886195659637452,0.8759251832962036,0.6132873892784119,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7637258172035217,0.4013503491878509,0.3870940804481506,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6404262781143188,0.2328705340623855,1.0839383602142334,284.903564453125,284.95001220703125,299.4397888183594,291.37860107421875,297.6936950683594,297.1349182128906,284.90399169921875,1.0,0.7155612707138062,0.3299483060836792,0.3299483060836792,1.0,1.0,-3.5924434661865234,0.8700369000434875,2.7224066257476807,0.0619877241551876,0.8240015506744385,0.8240015506744385,0.0,286.2926025390625,289.0,55569.23046875,0.0,4401.79150390625,1.0,279.1591491699219,283.04071044921875,294.3924560546875,297.9841613769531,293.1499938964844,293.1499938964844,279.45001220703125,39216.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646548628807068,1.0,0.0,0.0,3.4210147857666016,3.421037197113037,7.809140356584976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.6796875,0.0,1315.5751953125,1895.4371337890625,0.0,3993.9697265625,0.8572700619697571,1.0,0.0,3.0,1.0,0.0
18120540,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7448115348815918,0.3737706840038299,0.3430818319320678,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8596014976501465,0.5851317048072815,0.5597370266914368,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9867015480995178,0.8772658109664917,0.614106297492981,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7608233690261841,0.4000931084156036,0.3858985006809234,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6376159191131592,0.2315324693918228,1.078131914138794,284.9884948730469,284.95001220703125,299.4017944335937,291.3856811523437,297.68341064453125,297.1336669921875,284.98760986328125,1.0,0.7154466509819031,0.3300608396530151,0.3300608396530151,1.0,1.0,-3.5801146030426025,0.8667604327201843,2.7133543491363525,0.0614211782813072,0.8980380892753601,0.8980380892753601,0.0,289.1391296386719,292.0,54732.70703125,0.0,4385.91064453125,1.0,279.4405212402344,283.1524658203125,294.3514404296875,297.8222961425781,293.1499938964844,293.1499938964844,279.75,33840.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954148530960083,1.0,0.0,0.0,3.5249507427215576,3.524973154067993,8.290856499115762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.3349609375,0.0,1382.837890625,1895.4371337890625,0.0,3900.257568359375,0.8757067918777466,1.0,0.0,3.0,1.0,0.0
18120600,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7448115348815918,0.3737706840038299,0.3430818319320678,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8596014976501465,0.5851317048072815,0.5597370266914368,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9867015480995178,0.8772658109664917,0.614106297492981,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7608233690261841,0.4000931084156036,0.3858985006809234,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6376159191131592,0.2315324693918228,1.078131914138794,284.9884948730469,284.95001220703125,299.4017944335937,291.3856811523437,297.68341064453125,297.1336669921875,284.98760986328125,1.0,0.7154466509819031,0.3300608396530151,0.3300608396530151,1.0,1.0,-3.5801146030426025,0.8667604327201843,2.7133543491363525,0.0614211782813072,0.8980380892753601,0.8980380892753601,0.0,289.1391296386719,292.0,54732.70703125,0.0,4385.91064453125,1.0,279.4405212402344,283.1524658203125,294.3514404296875,297.8222961425781,293.1499938964844,293.1499938964844,279.75,33840.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954148530960083,1.0,0.0,0.0,3.5249507427215576,3.524973154067993,8.290856499115762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.3349609375,0.0,1382.837890625,1895.4371337890625,0.0,3900.257568359375,0.8757067918777466,1.0,0.0,3.0,1.0,0.0
18120660,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.7422193288803101,0.3722354471683502,0.3418140411376953,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8564693331718445,0.5827876329421997,0.5576419830322266,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9851678013801576,0.8787459135055542,0.6152204871177673,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7584070563316345,0.399047315120697,0.3850111961364746,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.6352388262748718,0.2303657084703445,1.073370099067688,285.04449462890625,284.95001220703125,299.3628845214844,291.3926086425781,297.6746520996094,297.13458251953125,285.0419921875,1.0,0.7155598402023315,0.3302032053470611,0.3302032053470611,1.0,1.0,-3.570612668991089,0.8644050359725952,2.706207752227783,0.0612283684313297,0.999056875705719,0.999056875705719,0.0,291.748779296875,295.0,54170.1171875,0.0,4376.24609375,1.0,279.7412414550781,283.2311706542969,294.3632507324219,297.7829284667969,293.1499938964844,293.1499938964844,279.45001220703125,31257.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945532500743866,1.0,0.0,0.0,3.714211940765381,3.714235544204712,9.20506010970712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.80322265625,0.0,1569.6820068359375,1895.4371337890625,0.0,3822.62744140625,0.9163345098495485,1.0,0.0,3.0,1.0,0.0
18120720,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.7422193288803101,0.3722354471683502,0.3418140411376953,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8564693331718445,0.5827876329421997,0.5576419830322266,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9851678013801576,0.8787459135055542,0.6152204871177673,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7584070563316345,0.399047315120697,0.3850111961364746,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.6352388262748718,0.2303657084703445,1.073370099067688,285.04449462890625,284.95001220703125,299.3628845214844,291.3926086425781,297.6746520996094,297.13458251953125,285.0419921875,1.0,0.7155598402023315,0.3302032053470611,0.3302032053470611,1.0,1.0,-3.570612668991089,0.8644050359725952,2.706207752227783,0.0612283684313297,0.999056875705719,0.999056875705719,0.0,291.748779296875,295.0,54170.1171875,0.0,4376.24609375,1.0,279.7412414550781,283.2311706542969,294.3632507324219,297.7829284667969,293.1499938964844,293.1499938964844,279.45001220703125,31257.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945532500743866,1.0,0.0,0.0,3.714211940765381,3.714235544204712,9.20506010970712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.80322265625,0.0,1569.6820068359375,1895.4371337890625,0.0,3822.62744140625,0.9163345098495485,1.0,0.0,3.0,1.0,0.0
18120780,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7383050918579102,0.3692664206027984,0.339677095413208,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8519893288612366,0.5789343118667603,0.5546069741249084,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.98212468624115,0.8778363466262817,0.6151412129402161,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7547900080680847,0.3969031572341919,0.3834764659404754,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6318930983543396,0.2284840643405914,1.066803812980652,284.8824768066406,284.95001220703125,299.3231201171875,291.3992004394531,297.6520080566406,297.1177978515625,284.8833923339844,1.0,0.7153822779655457,0.3303455412387848,0.3303455412387848,1.0,1.0,-3.5545654296875,0.8601045608520508,2.694460868835449,0.0607522018253803,0.874442458152771,0.874442458152771,0.0,295.5071105957031,298.0,54943.20703125,0.0,4356.02783203125,1.0,279.4566345214844,283.0487976074219,294.4336242675781,297.9842529296875,293.1499938964844,293.1499938964844,279.75,38112.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567301273345948,1.0,0.0,0.0,3.653875827789306,3.653900384902954,8.90842386525037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.18017578125,0.0,1553.3084716796875,1895.4371337890625,0.0,3923.384765625,0.9073026180267334,1.0,0.0,3.0,1.0,0.0
18120840,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7383050918579102,0.3692664206027984,0.339677095413208,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8519893288612366,0.5789343118667603,0.5546069741249084,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.98212468624115,0.8778363466262817,0.6151412129402161,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7547900080680847,0.3969031572341919,0.3834764659404754,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6318930983543396,0.2284840643405914,1.066803812980652,284.8824768066406,284.95001220703125,299.3231201171875,291.3992004394531,297.6520080566406,297.1177978515625,284.8833923339844,1.0,0.7153822779655457,0.3303455412387848,0.3303455412387848,1.0,1.0,-3.5545654296875,0.8601045608520508,2.694460868835449,0.0607522018253803,0.874442458152771,0.874442458152771,0.0,295.5071105957031,298.0,54943.20703125,0.0,4356.02783203125,1.0,279.4566345214844,283.0487976074219,294.4336242675781,297.9842529296875,293.1499938964844,293.1499938964844,279.75,38112.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567301273345948,1.0,0.0,0.0,3.653875827789306,3.653900384902954,8.90842386525037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.18017578125,0.0,1553.3084716796875,1895.4371337890625,0.0,3923.384765625,0.9073026180267334,1.0,0.0,3.0,1.0,0.0
18120900,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7363215088844299,0.3681561946868896,0.3385140001773834,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8497281670570374,0.5773545503616333,0.5529494285583496,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9805706143379213,0.8780988454818726,0.615046501159668,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7529325485229492,0.3960365355014801,0.3825685381889343,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.630129337310791,0.2276194989681244,1.0628763437271118,284.9966735839844,284.95001220703125,299.3029479980469,291.4022827148437,297.6446838378906,297.1147155761719,284.9981994628906,1.0,0.7151336669921875,0.330416738986969,0.330416738986969,1.0,1.0,-3.545234203338623,0.8575714826583862,2.6876628398895264,0.0602543391287326,0.9474343061447144,0.9474343061447144,0.0,297.3127746582031,298.0,53936.296875,0.0,4342.04150390625,1.0,279.7015380859375,283.1895751953125,294.373779296875,297.7659912109375,293.1499938964844,293.1499938964844,279.75,34359.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950554132461548,1.0,0.0,0.0,3.687979221343994,3.6880033016204834,9.075492357624172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.6865234375,0.0,1563.4310302734375,1895.4371337890625,0.0,3867.953125,0.914044201374054,1.0,0.0,3.0,1.0,0.0
18120960,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7349256873130798,0.3672475218772888,0.3377252519130707,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8480710983276367,0.5759931206703186,0.5516923666000366,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9796450734138488,0.8786112666130066,0.6154294610023499,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7516113519668579,0.3953417837619781,0.3819381594657898,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6287910342216492,0.2268750369548797,1.0596930980682373,284.9892883300781,284.95001220703125,299.2825622558594,291.4052429199219,297.6394958496094,297.11444091796875,284.988037109375,1.0,0.7149947881698608,0.3305222988128662,0.3305222988128662,1.0,1.0,-3.5386431217193604,0.8559491634368896,2.6826939582824707,0.0600941181182861,0.9575607776641846,0.9575607776641846,0.0,298.6471252441406,286.0,53908.18359375,0.0,4332.5439453125,1.0,279.7432556152344,283.1845703125,294.3778381347656,297.8019714355469,293.1499938964844,293.1499938964844,279.45001220703125,33714.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475997686386108,1.0,0.0,0.0,3.74543046951294,3.745455026626587,9.360450690110156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.841796875,0.0,1624.40576171875,1895.4371337890625,0.0,3841.313232421875,0.9251567125320436,1.0,0.0,3.0,1.0,0.0
18121020,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7347376346588135,0.3658814430236816,0.3367104232311249,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8479276299476624,0.574161171913147,0.5501999258995056,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9803256988525392,0.878300666809082,0.6155235171318054,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7516251802444458,0.3943252563476562,0.3811277747154236,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6285052299499512,0.225939080119133,1.0558476448059082,284.8591003417969,284.95001220703125,299.2618103027344,291.4079895019531,297.6298217773437,297.10845947265625,284.8570251464844,1.0,0.7130571603775024,0.330628901720047,0.330628901720047,1.0,1.0,-3.530150890350342,0.8537649512290955,2.6763861179351807,0.0599690228700637,0.8620270490646362,0.8620270490646362,0.0,297.3183898925781,286.0,54683.125,0.0,4301.94970703125,1.0,279.4954833984375,283.0328674316406,294.43780517578125,298.00927734375,293.1499938964844,293.1499938964844,279.45001220703125,38342.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536539912223816,1.0,0.0,0.0,3.700539588928223,3.700564622879028,9.137416441262758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.06494140625,0.0,1607.895263671875,1895.4371337890625,0.0,3895.819580078125,0.9160009622573853,1.0,0.0,3.0,1.0,0.0
18121080,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7347842454910278,0.3644241988658905,0.3353332877159118,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.848164439201355,0.5722193121910095,0.5483144521713257,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.98138427734375,0.8778339624404907,0.615126371383667,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7519600987434387,0.393206238746643,0.3800165951251983,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6284569501876831,0.2249253988265991,1.051055073738098,284.8799743652344,284.95001220703125,299.2412414550781,291.4104919433594,297.619140625,297.1011047363281,284.8816833496094,1.0,0.710433304309845,0.330733448266983,0.330733448266983,1.0,1.0,-3.518650531768799,0.8506826758384705,2.667967796325684,0.0595365799963474,0.8484301567077637,0.8484301567077637,0.0,294.93994140625,274.0,54251.078125,0.0,4257.255859375,1.0,279.4570617675781,283.0618896484375,294.4292297363281,297.94219970703125,293.1499938964844,293.1499938964844,279.75,40047.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552285671234132,1.0,0.0,0.0,3.593858003616333,3.5938820838928223,8.618171136731689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.05126953125,0.0,1501.4161376953125,1895.4371337890625,0.0,3909.9404296875,0.8956225514411926,1.0,0.0,3.0,1.0,0.0
18121140,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7373022437095642,0.3626357913017273,0.33319953083992,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.851358950138092,0.5694688558578491,0.5451676845550537,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9863367080688475,0.8787292838096619,0.615233838558197,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7550331354141235,0.3917968571186065,0.3781886100769043,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.630231499671936,0.2234184145927429,1.0422470569610596,284.98785400390625,284.95001220703125,299.19921875,291.414794921875,297.6089172363281,297.1012878417969,284.9869689941406,1.0,0.7040623426437378,0.3309445679187774,0.3309445679187774,1.0,1.0,-3.4996252059936523,0.8457038402557373,2.653921365737915,0.0587687939405441,0.931811511516571,0.931811511516571,0.0,286.72528076171875,262.0,53190.625,0.0,4158.318359375,1.0,279.7418212890625,283.19879150390625,294.377197265625,297.7562866210937,293.1499938964844,293.1499938964844,279.45001220703125,34204.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437803030014038,1.0,0.0,0.0,3.678236961364746,3.6782610416412354,9.027608030010016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.330078125,0.0,1551.272705078125,1895.4371337890625,0.0,3806.76123046875,0.9103792309761048,1.0,0.0,3.0,1.0,0.0
18121200,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7373022437095642,0.3626357913017273,0.33319953083992,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.851358950138092,0.5694688558578491,0.5451676845550537,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9863367080688475,0.8787292838096619,0.615233838558197,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7550331354141235,0.3917968571186065,0.3781886100769043,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.630231499671936,0.2234184145927429,1.0422470569610596,284.98785400390625,284.95001220703125,299.19921875,291.414794921875,297.6089172363281,297.1012878417969,284.9869689941406,1.0,0.7040623426437378,0.3309445679187774,0.3309445679187774,1.0,1.0,-3.4996252059936523,0.8457038402557373,2.653921365737915,0.0587687939405441,0.931811511516571,0.931811511516571,0.0,286.72528076171875,262.0,53190.625,0.0,4158.318359375,1.0,279.7418212890625,283.19879150390625,294.377197265625,297.7562866210937,293.1499938964844,293.1499938964844,279.45001220703125,34204.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437803030014038,1.0,0.0,0.0,3.678236961364746,3.6782610416412354,9.027608030010016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.330078125,0.0,1551.272705078125,1895.4371337890625,0.0,3806.76123046875,0.9103792309761048,1.0,0.0,3.0,1.0,0.0
18121260,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7405043840408325,0.3600023090839386,0.3307412266731262,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.855490505695343,0.5658453106880188,0.5416803956031799,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.991809904575348,0.8779618144035339,0.6147460341453552,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7589691281318665,0.389799028635025,0.3761516511440277,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6326938271522522,0.2215999513864517,1.0330346822738647,284.89178466796875,284.95001220703125,299.156494140625,291.41796875,297.5903625488281,297.090576171875,284.8927307128906,1.0,0.6966840624809265,0.3312805294990539,0.3312805294990539,1.0,1.0,-3.478364944458008,0.8404202461242676,2.63794469833374,0.0584177896380424,0.8352386951446533,0.8352386951446533,0.0,277.1287841796875,250.0,53449.2109375,0.0,4046.41455078125,1.0,279.4582824707031,283.0900573730469,294.4302062988281,297.8924865722656,293.1499938964844,293.1499938964844,279.75,39898.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502185583114624,1.0,0.0,0.0,3.515732765197754,3.515756130218506,8.247550908890844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.1943359375,0.0,1416.952392578125,1895.4371337890625,0.0,3864.930908203125,0.8786798119544983,1.0,0.0,3.0,1.0,0.0
18121320,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7405043840408325,0.3600023090839386,0.3307412266731262,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.855490505695343,0.5658453106880188,0.5416803956031799,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.991809904575348,0.8779618144035339,0.6147460341453552,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7589691281318665,0.389799028635025,0.3761516511440277,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6326938271522522,0.2215999513864517,1.0330346822738647,284.89178466796875,284.95001220703125,299.156494140625,291.41796875,297.5903625488281,297.090576171875,284.8927307128906,1.0,0.6966840624809265,0.3312805294990539,0.3312805294990539,1.0,1.0,-3.478364944458008,0.8404202461242676,2.63794469833374,0.0584177896380424,0.8352386951446533,0.8352386951446533,0.0,277.1287841796875,250.0,53449.2109375,0.0,4046.41455078125,1.0,279.4582824707031,283.0900573730469,294.4302062988281,297.8924865722656,293.1499938964844,293.1499938964844,279.75,39898.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502185583114624,1.0,0.0,0.0,3.515732765197754,3.515756130218506,8.247550908890844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.1943359375,0.0,1416.952392578125,1895.4371337890625,0.0,3864.930908203125,0.8786798119544983,1.0,0.0,3.0,1.0,0.0
18121380,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7451578378677368,0.3582721054553985,0.3285991847515106,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8612785935401917,0.56312096118927,0.5384939908981323,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.998346209526062,0.8786895871162415,0.6146751046180725,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7643712162971497,0.3884330093860626,0.3742891848087311,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6362468600273132,0.2201641201972961,1.0241310596466064,284.9893493652344,284.95001220703125,299.1131896972656,291.41973876953125,297.5806884765625,297.09161376953125,284.9883728027344,1.0,0.6887856125831604,0.3316164910793304,0.3316164910793304,1.0,1.0,-3.458911895751953,0.8356806635856628,2.623231172561645,0.0579961612820625,0.9151942133903505,0.9151942133903505,0.0,266.0379333496094,238.0,52443.56640625,0.0,3931.4912109375,1.0,279.74127197265625,283.2161865234375,294.38055419921875,297.7132263183594,293.1499938964844,293.1499938964844,279.45001220703125,34072.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385499358177184,1.0,0.0,0.0,3.6079468727111816,3.6079702377319336,8.685875059200043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.619140625,0.0,1472.6307373046875,1895.4371337890625,0.0,3759.25146484375,0.8944929242134094,1.0,0.0,3.0,1.0,0.0
18121440,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7451578378677368,0.3582721054553985,0.3285991847515106,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8612785935401917,0.56312096118927,0.5384939908981323,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.998346209526062,0.8786895871162415,0.6146751046180725,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7643712162971497,0.3884330093860626,0.3742891848087311,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6362468600273132,0.2201641201972961,1.0241310596466064,284.9893493652344,284.95001220703125,299.1131896972656,291.41973876953125,297.5806884765625,297.09161376953125,284.9883728027344,1.0,0.6887856125831604,0.3316164910793304,0.3316164910793304,1.0,1.0,-3.458911895751953,0.8356806635856628,2.623231172561645,0.0579961612820625,0.9151942133903505,0.9151942133903505,0.0,266.0379333496094,238.0,52443.56640625,0.0,3931.4912109375,1.0,279.74127197265625,283.2161865234375,294.38055419921875,297.7132263183594,293.1499938964844,293.1499938964844,279.45001220703125,34072.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385499358177184,1.0,0.0,0.0,3.6079468727111816,3.6079702377319336,8.685875059200043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.619140625,0.0,1472.6307373046875,1895.4371337890625,0.0,3759.25146484375,0.8944929242134094,1.0,0.0,3.0,1.0,0.0
18121500,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7472609877586365,0.3570097684860229,0.3275388479232788,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8639070987701416,0.5613583922386169,0.5369215607643127,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.8784655928611755,0.6113955974578857,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7668564319610596,0.3874797821044922,0.3733985126018524,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6378706693649292,0.2193036079406738,1.019957184791565,284.8673095703125,284.95001220703125,299.09130859375,291.4200744628906,297.57232666015625,297.0877990722656,284.8658752441406,1.0,0.6845608353614807,0.3317844867706299,0.3317844867706299,1.0,1.0,-3.445739269256592,0.832265317440033,2.613473892211914,0.0577944256365299,0.8266298174858093,0.8266298174858093,0.0,260.9550476074219,238.0,53038.4375,0.0,3868.59228515625,1.0,279.4994201660156,283.0761413574219,294.4411926269531,297.9142150878906,293.1499938964844,293.1499938964844,279.45001220703125,39132.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438685774803162,1.0,0.0,0.0,3.547873020172119,3.54789662361145,8.399035209549766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.572265625,0.0,1445.26708984375,1895.4371337890625,0.0,3807.5615234375,0.8823482394218445,1.0,0.0,3.0,1.0,0.0
18121560,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.748725950717926,0.3556277155876159,0.3261604011058807,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8658562898635864,0.5594530701637268,0.5349962711334229,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.8787285685539246,0.6052425503730774,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7687299847602844,0.3863989412784576,0.3722519874572754,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6389988660812378,0.2183434814214706,1.0150580406188965,284.89312744140625,284.95001220703125,299.0692749023437,291.41998291015625,297.56494140625,297.0852966308594,284.8941345214844,1.0,0.6799071431159973,0.3320060670375824,0.3320060670375824,1.0,1.0,-3.4270920753479004,0.827372133731842,2.599720001220703,0.0571658834815025,0.8201687932014465,0.8201687932014465,0.0,256.35614013671875,226.0,52525.87109375,0.0,3795.541015625,1.0,279.45831298828125,283.1107482910156,294.4320068359375,297.8418273925781,293.1499938964844,293.1499938964844,279.75,40242.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944924533367157,1.0,0.0,0.0,3.435441493988037,3.435464382171631,7.875142387092637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.8154296875,0.0,1337.1807861328125,1895.4371337890625,0.0,3817.125244140625,0.8609451055526733,1.0,0.0,3.0,1.0,0.0
18121620,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7530726194381714,0.3538029789924621,0.3240107893943786,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8712643384933472,0.5565978288650513,0.5317708253860474,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9990000128746032,0.8824687004089355,0.5905110836029053,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7738046646118164,0.3849088549613952,0.3703571856021881,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422709226608276,0.2168523222208023,1.0062544345855713,284.97869873046875,284.95001220703125,299.0248718261719,291.4184875488281,297.5650634765625,297.10009765625,284.9775695800781,1.0,0.6700618863105774,0.3324492871761322,0.3324492871761322,1.0,1.0,-3.3900389671325684,0.8176557421684265,2.572383403778076,0.0557500980794429,0.8887118101119995,0.8887118101119995,0.0,246.0614013671875,214.0,51357.4453125,0.0,3645.78857421875,1.0,279.74053955078125,283.22772216796875,294.3757629394531,297.647216796875,293.1499938964844,293.1499938964844,280.04998779296875,34438.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325552582740784,1.0,0.0,0.0,3.520564079284668,3.5205867290496826,8.270234843621438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.95654296875,0.0,1382.6080322265625,1895.4371337890625,0.0,3704.540283203125,0.8751258254051208,1.0,0.0,3.0,1.0,0.0
18121680,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7530726194381714,0.3538029789924621,0.3240107893943786,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8712643384933472,0.5565978288650513,0.5317708253860474,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9990000128746032,0.8824687004089355,0.5905110836029053,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7738046646118164,0.3849088549613952,0.3703571856021881,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422709226608276,0.2168523222208023,1.0062544345855713,284.97869873046875,284.95001220703125,299.0248718261719,291.4184875488281,297.5650634765625,297.10009765625,284.9775695800781,1.0,0.6700618863105774,0.3324492871761322,0.3324492871761322,1.0,1.0,-3.3900389671325684,0.8176557421684265,2.572383403778076,0.0557500980794429,0.8887118101119995,0.8887118101119995,0.0,246.0614013671875,214.0,51357.4453125,0.0,3645.78857421875,1.0,279.74053955078125,283.22772216796875,294.3757629394531,297.647216796875,293.1499938964844,293.1499938964844,280.04998779296875,34438.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325552582740784,1.0,0.0,0.0,3.520564079284668,3.5205867290496826,8.270234843621438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.95654296875,0.0,1382.6080322265625,1895.4371337890625,0.0,3704.540283203125,0.8751258254051208,1.0,0.0,3.0,1.0,0.0
18121740,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7586996555328369,0.3522005081176758,0.3222079277038574,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8781035542488098,0.5540098547935486,0.5289491415023804,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9990000128746032,0.888084888458252,0.5739467740058899,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.780177116394043,0.383639395236969,0.3687674105167389,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.646647572517395,0.2155970931053161,0.9986795783042908,285.03240966796875,284.95001220703125,298.9799499511719,291.4150695800781,297.57232666015625,297.12451171875,285.0294494628906,1.0,0.659797728061676,0.332892507314682,0.332892507314682,1.0,1.0,-3.353534460067749,0.8080621361732483,2.5454721450805664,0.0543574057519435,0.9813303351402284,0.9813303351402284,0.0,234.9903106689453,202.0,50452.7109375,0.0,3495.790283203125,1.0,280.0411682128906,283.3083801269531,294.3744201660156,297.5735168457031,293.1499938964844,293.1499938964844,279.75,31656.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215144515037536,1.0,0.0,0.0,3.695463180541992,3.6954867839813232,9.112363272834044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.11376953125,0.0,1551.43359375,1895.4371337890625,0.0,3603.128173828125,0.9123350381851196,1.0,0.0,3.0,1.0,0.0
18121800,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7586996555328369,0.3522005081176758,0.3222079277038574,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8781035542488098,0.5540098547935486,0.5289491415023804,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9990000128746032,0.888084888458252,0.5739467740058899,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.780177116394043,0.383639395236969,0.3687674105167389,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.646647572517395,0.2155970931053161,0.9986795783042908,285.03240966796875,284.95001220703125,298.9799499511719,291.4150695800781,297.57232666015625,297.12451171875,285.0294494628906,1.0,0.659797728061676,0.332892507314682,0.332892507314682,1.0,1.0,-3.353534460067749,0.8080621361732483,2.5454721450805664,0.0543574057519435,0.9813303351402284,0.9813303351402284,0.0,234.9903106689453,202.0,50452.7109375,0.0,3495.790283203125,1.0,280.0411682128906,283.3083801269531,294.3744201660156,297.5735168457031,293.1499938964844,293.1499938964844,279.75,31656.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215144515037536,1.0,0.0,0.0,3.695463180541992,3.6954867839813232,9.112363272834044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.11376953125,0.0,1551.43359375,1895.4371337890625,0.0,3603.128173828125,0.9123350381851196,1.0,0.0,3.0,1.0,0.0
18121860,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7638752460479736,0.349300354719162,0.3195873200893402,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8846264481544495,0.5500389337539673,0.5252338647842407,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9990000128746032,0.8923594355583191,0.5576690435409546,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7862433195114136,0.3813212513923645,0.3665212392807007,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6508577466011047,0.2137631475925445,0.9896188974380492,284.873046875,284.95001220703125,298.93463134765625,291.4095458984375,297.56805419921875,297.1333923339844,284.8742980957031,1.0,0.649007260799408,0.3336966633796692,0.3336966633796692,1.0,1.0,-3.312750577926636,0.7981918454170227,2.514558792114258,0.0537358149886131,0.849978506565094,0.849978506565094,0.0,224.1820526123047,205.0,50782.19921875,0.0,3340.48974609375,1.0,279.7569274902344,283.13836669921875,294.4360046386719,297.7378234863281,293.1499938964844,293.1499938964844,280.04998779296875,39400.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313170313835144,1.0,0.0,0.0,3.586564540863037,3.5865886211395264,8.583227213421196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.6943359375,0.0,1488.733642578125,1895.4371337890625,0.0,3693.20703125,0.8932867050170898,1.0,0.0,3.0,1.0,0.0
18121920,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7638752460479736,0.349300354719162,0.3195873200893402,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8846264481544495,0.5500389337539673,0.5252338647842407,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9990000128746032,0.8923594355583191,0.5576690435409546,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7862433195114136,0.3813212513923645,0.3665212392807007,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6508577466011047,0.2137631475925445,0.9896188974380492,284.873046875,284.95001220703125,298.93463134765625,291.4095458984375,297.56805419921875,297.1333923339844,284.8742980957031,1.0,0.649007260799408,0.3336966633796692,0.3336966633796692,1.0,1.0,-3.312750577926636,0.7981918454170227,2.514558792114258,0.0537358149886131,0.849978506565094,0.849978506565094,0.0,224.1820526123047,205.0,50782.19921875,0.0,3340.48974609375,1.0,279.7569274902344,283.13836669921875,294.4360046386719,297.7378234863281,293.1499938964844,293.1499938964844,280.04998779296875,39400.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313170313835144,1.0,0.0,0.0,3.586564540863037,3.5865886211395264,8.583227213421196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.6943359375,0.0,1488.733642578125,1895.4371337890625,0.0,3693.20703125,0.8932867050170898,1.0,0.0,3.0,1.0,0.0
18121980,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.766041100025177,0.3473851084709167,0.3174285292625427,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8873510956764221,0.5470356345176697,0.5219365954399109,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.8976901769638062,0.5492085814476013,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7888891696929932,0.3796083629131317,0.3645161092281341,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6523829698562622,0.2122801691293716,0.9814687967300416,284.9822998046875,284.95001220703125,298.888916015625,291.4017028808594,297.5715637207031,297.1520690917969,284.9813232421875,1.0,0.6426766514778137,0.3345008194446563,0.3345008194446563,1.0,1.0,-3.283777475357056,0.7918788194656372,2.491898775100708,0.0536195486783981,0.9297491908073424,0.9297491908073424,0.0,218.3209686279297,208.0,49652.70703125,0.0,3242.453125,1.0,280.041748046875,283.2771301269531,294.3652648925781,297.5314636230469,293.1499938964844,293.1499938964844,279.75,34123.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920027494430542,1.0,0.0,0.0,3.668667078018189,3.668690919876098,8.980693451121624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.2900390625,0.0,1539.9205322265625,1895.4371337890625,0.0,3589.412353515625,0.90811687707901,1.0,0.0,3.0,1.0,0.0
18122040,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.766041100025177,0.3473851084709167,0.3174285292625427,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8873510956764221,0.5470356345176697,0.5219365954399109,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.8976901769638062,0.5492085814476013,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7888891696929932,0.3796083629131317,0.3645161092281341,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6523829698562622,0.2122801691293716,0.9814687967300416,284.9822998046875,284.95001220703125,298.888916015625,291.4017028808594,297.5715637207031,297.1520690917969,284.9813232421875,1.0,0.6426766514778137,0.3345008194446563,0.3345008194446563,1.0,1.0,-3.283777475357056,0.7918788194656372,2.491898775100708,0.0536195486783981,0.9297491908073424,0.9297491908073424,0.0,218.3209686279297,208.0,49652.70703125,0.0,3242.453125,1.0,280.041748046875,283.2771301269531,294.3652648925781,297.5314636230469,293.1499938964844,293.1499938964844,279.75,34123.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920027494430542,1.0,0.0,0.0,3.668667078018189,3.668690919876098,8.980693451121624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.2900390625,0.0,1539.9205322265625,1895.4371337890625,0.0,3589.412353515625,0.90811687707901,1.0,0.0,3.0,1.0,0.0
18122100,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.766201376914978,0.3460912704467773,0.3164527118206024,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8875927329063416,0.5452091693878174,0.5204195380210876,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9990000128746032,0.8992823362350464,0.5471769571304321,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7892325520515442,0.3785293102264404,0.3636288046836853,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.6523990035057068,0.2114246040582656,0.9779099822044371,284.8567199707031,284.95001220703125,298.8659362792969,291.3968811035156,297.5673828125,297.1535949707031,284.8546447753906,1.0,0.640565812587738,0.3349029123783111,0.3349029123783111,1.0,1.0,-3.272989511489868,0.7898192405700684,2.4831702709198,0.0539732053875923,0.8362553119659424,0.8362553119659424,0.0,216.7649688720703,208.0,50295.88671875,0.0,3209.830322265625,1.0,279.7980041503906,283.132568359375,294.4215393066406,297.7257385253906,293.1499938964844,293.1499938964844,279.75,39111.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257214665412904,1.0,0.0,0.0,3.6099464893341056,3.609970569610596,8.695505471223441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.06689453125,0.0,1512.08935546875,1895.4371337890625,0.0,3641.862548828125,0.896085262298584,1.0,0.0,3.0,1.0,0.0
18122160,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7653945684432983,0.3446849584579468,0.3151785135269165,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8867784738540649,0.5432490110397339,0.5185728669166565,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.900321900844574,0.5466989278793335,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7886297106742859,0.3773286640644073,0.3625026047229767,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6516457200050354,0.2104663699865341,0.9736822843551636,284.88531494140625,284.95001220703125,298.8428955078125,291.3913879394531,297.5601501464844,297.1510009765625,284.8871459960937,1.0,0.6388881802558899,0.3353064060211181,0.3353064060211181,1.0,1.0,-3.2622222900390625,0.7877624034881592,2.474459886550904,0.0543165504932403,0.8280360698699951,0.8280360698699951,0.0,216.04660034179688,211.0,49867.015625,0.0,3182.107421875,1.0,279.7580871582031,283.1708374023437,294.4068908691406,297.6510314941406,293.1499938964844,293.1499938964844,280.04998779296875,40426.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271493554115297,1.0,0.0,0.0,3.489314556121826,3.489337921142578,8.124067676362756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.0830078125,0.0,1393.296630859375,1895.4371337890625,0.0,3654.98486328125,0.8732713460922241,1.0,0.0,3.0,1.0,0.0
18122220,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7637213468551636,0.3428197503089905,0.3133218288421631,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8848443627357483,0.5403324961662292,0.5156209468841553,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.90300714969635,0.5470678806304932,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7871460318565369,0.3756486475467682,0.3607600629329681,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6498863101005554,0.2089471518993377,0.9664502739906312,284.9906921386719,284.95001220703125,298.79656982421875,291.3784484863281,297.5528259277344,297.1551513671875,284.9897766113281,1.0,0.6367047429084778,0.3361133635044098,0.3361133635044098,1.0,1.0,-3.246083498001098,0.7852692604064941,2.4608142375946045,0.0553420968353748,0.9120602607727052,0.9120602607727052,0.0,215.5505523681641,214.0,48934.63671875,0.0,3144.06689453125,1.0,280.0410461425781,283.3011779785156,294.3392333984375,297.4584045410156,293.1499938964844,293.1499938964844,279.75,33952.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153003096580504,1.0,0.0,0.0,3.588231086730957,3.58825421333313,8.591205755692499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.7509765625,0.0,1450.4639892578125,1895.4371337890625,0.0,3545.725341796875,0.8899992108345032,1.0,0.0,3.0,1.0,0.0
18122280,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7637213468551636,0.3428197503089905,0.3133218288421631,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8848443627357483,0.5403324961662292,0.5156209468841553,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.90300714969635,0.5470678806304932,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7871460318565369,0.3756486475467682,0.3607600629329681,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6498863101005554,0.2089471518993377,0.9664502739906312,284.9906921386719,284.95001220703125,298.79656982421875,291.3784484863281,297.5528259277344,297.1551513671875,284.9897766113281,1.0,0.6367047429084778,0.3361133635044098,0.3361133635044098,1.0,1.0,-3.246083498001098,0.7852692604064941,2.4608142375946045,0.0553420968353748,0.9120602607727052,0.9120602607727052,0.0,215.5505523681641,214.0,48934.63671875,0.0,3144.06689453125,1.0,280.0410461425781,283.3011779785156,294.3392333984375,297.4584045410156,293.1499938964844,293.1499938964844,279.75,33952.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153003096580504,1.0,0.0,0.0,3.588231086730957,3.58825421333313,8.591205755692499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.7509765625,0.0,1450.4639892578125,1895.4371337890625,0.0,3545.725341796875,0.8899992108345032,1.0,0.0,3.0,1.0,0.0
