time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122340,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7605298757553101,0.3400482535362243,0.3111248612403869,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8812215328216553,0.5364928245544434,0.5123350620269775,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.903340458869934,0.5501561760902405,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7841818928718567,0.3733164966106415,0.3588210046291351,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6469690799713135,0.2070149481296539,0.9587363004684448,284.8970031738281,284.95001220703125,298.75,291.3626403808594,297.5320739746094,297.1417236328125,284.89794921875,1.0,0.6355089545249939,0.3369203507900238,0.3369203507900238,1.0,1.0,-3.2315993309021,0.7832516431808472,2.448347806930542,0.0566009432077407,0.8198092579841614,0.8198092579841614,0.0,216.5984802246093,217.0,49211.62109375,0.0,3118.422119140625,1.0,279.759033203125,283.196533203125,294.3802490234375,297.58306884765625,293.1499938964844,293.1499938964844,280.04998779296875,39896.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922979176044464,1.0,0.0,0.0,3.420242547988892,3.420264959335327,7.80561435931304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.30224609375,0.0,1319.57666015625,1895.4371337890625,0.0,3616.62646484375,0.8577553629875183,1.0,0.0,3.0,1.0,0.0
18122400,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7605298757553101,0.3400482535362243,0.3111248612403869,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8812215328216553,0.5364928245544434,0.5123350620269775,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.903340458869934,0.5501561760902405,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7841818928718567,0.3733164966106415,0.3588210046291351,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6469690799713135,0.2070149481296539,0.9587363004684448,284.8970031738281,284.95001220703125,298.75,291.3626403808594,297.5320739746094,297.1417236328125,284.89794921875,1.0,0.6355089545249939,0.3369203507900238,0.3369203507900238,1.0,1.0,-3.2315993309021,0.7832516431808472,2.448347806930542,0.0566009432077407,0.8198092579841614,0.8198092579841614,0.0,216.5984802246093,217.0,49211.62109375,0.0,3118.422119140625,1.0,279.759033203125,283.196533203125,294.3802490234375,297.58306884765625,293.1499938964844,293.1499938964844,280.04998779296875,39896.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922979176044464,1.0,0.0,0.0,3.420242547988892,3.420264959335327,7.80561435931304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.30224609375,0.0,1319.57666015625,1895.4371337890625,0.0,3616.62646484375,0.8577553629875183,1.0,0.0,3.0,1.0,0.0
18122460,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7572100162506104,0.338028222322464,0.3092256486415863,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8773124814033508,0.5334174036979675,0.509340226650238,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9990000128746032,0.9040494561195374,0.5541393160820007,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7809357047080994,0.3715081810951233,0.3570570051670074,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6437835097312927,0.205324500799179,0.9511708617210388,284.9918518066406,284.95001220703125,298.7020263671875,291.3441467285156,297.5166931152344,297.1360778808594,284.9908142089844,1.0,0.6349081993103027,0.3375189900398254,0.3375189900398254,1.0,1.0,-3.219280958175659,0.7812849879264832,2.4379959106445312,0.0573276504874229,0.9001666903495789,0.9001666903495789,0.0,218.2302703857422,220.0,48344.39453125,0.0,3100.83203125,1.0,280.04052734375,283.3159484863281,294.308349609375,297.39208984375,293.1499938964844,293.1499938964844,280.3500061035156,33730.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911915361881256,1.0,0.0,0.0,3.528525829315185,3.528548240661621,8.307683287966938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.7958984375,0.0,1385.7625732421875,1895.4371337890625,0.0,3514.37060546875,0.87642902135849,1.0,0.0,3.0,1.0,0.0
18122520,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7572100162506104,0.338028222322464,0.3092256486415863,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8773124814033508,0.5334174036979675,0.509340226650238,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9990000128746032,0.9040494561195374,0.5541393160820007,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7809357047080994,0.3715081810951233,0.3570570051670074,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6437835097312927,0.205324500799179,0.9511708617210388,284.9918518066406,284.95001220703125,298.7020263671875,291.3441467285156,297.5166931152344,297.1360778808594,284.9908142089844,1.0,0.6349081993103027,0.3375189900398254,0.3375189900398254,1.0,1.0,-3.219280958175659,0.7812849879264832,2.4379959106445312,0.0573276504874229,0.9001666903495789,0.9001666903495789,0.0,218.2302703857422,220.0,48344.39453125,0.0,3100.83203125,1.0,280.04052734375,283.3159484863281,294.308349609375,297.39208984375,293.1499938964844,293.1499938964844,280.3500061035156,33730.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911915361881256,1.0,0.0,0.0,3.528525829315185,3.528548240661621,8.307683287966938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.7958984375,0.0,1385.7625732421875,1895.4371337890625,0.0,3514.37060546875,0.87642902135849,1.0,0.0,3.0,1.0,0.0
18122580,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7540382742881775,0.3361757397651672,0.3076436221599579,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8734917044639587,0.5305691361427307,0.5067376494407654,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9990000128746032,0.9045900106430054,0.5584649443626404,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7777983546257019,0.3699059784412384,0.3556161522865295,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.6407337784767151,0.2037763446569442,0.9445821046829224,285.0602722167969,284.95001220703125,298.651611328125,291.3233337402344,297.50146484375,297.13140869140625,285.057861328125,1.0,0.6348254680633545,0.3381176292896271,0.3381176292896271,1.0,1.0,-3.2097935676574707,0.7801498770713806,2.4296436309814453,0.0582892671227455,1.0,1.0,0.0,220.1882476806641,223.0,47669.0625,0.0,3091.189208984375,1.0,280.3414306640625,283.4058532714844,294.2913818359375,297.318359375,293.1499938964844,293.1499938964844,280.04998779296875,31250.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025564789772034,1.0,0.0,0.0,3.7217962741851807,3.721820116043091,9.242691589861352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.29052734375,0.0,1578.285400390625,1895.4371337890625,0.0,3427.403076171875,0.9178868532180786,1.0,0.0,3.0,1.0,0.0
18122640,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7540382742881775,0.3361757397651672,0.3076436221599579,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8734917044639587,0.5305691361427307,0.5067376494407654,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9990000128746032,0.9045900106430054,0.5584649443626404,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7777983546257019,0.3699059784412384,0.3556161522865295,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.6407337784767151,0.2037763446569442,0.9445821046829224,285.0602722167969,284.95001220703125,298.651611328125,291.3233337402344,297.50146484375,297.13140869140625,285.057861328125,1.0,0.6348254680633545,0.3381176292896271,0.3381176292896271,1.0,1.0,-3.2097935676574707,0.7801498770713806,2.4296436309814453,0.0582892671227455,1.0,1.0,0.0,220.1882476806641,223.0,47669.0625,0.0,3091.189208984375,1.0,280.3414306640625,283.4058532714844,294.2913818359375,297.318359375,293.1499938964844,293.1499938964844,280.04998779296875,31250.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025564789772034,1.0,0.0,0.0,3.7217962741851807,3.721820116043091,9.242691589861352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.29052734375,0.0,1578.285400390625,1895.4371337890625,0.0,3427.403076171875,0.9178868532180786,1.0,0.0,3.0,1.0,0.0
18122700,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7521061897277832,0.3347205817699432,0.3066689670085907,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8712230324745178,0.5285944938659668,0.5052453279495239,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.903771698474884,0.5611346364021301,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7759126424789429,0.368711769580841,0.3547712564468384,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.638979434967041,0.2027721405029297,0.9409947395324708,284.90069580078125,284.95001220703125,298.6255187988281,291.3121032714844,297.4874572753906,297.1210327148437,284.8935241699219,1.0,0.6348773837089539,0.3384169340133667,0.3384169340133667,1.0,1.0,-3.204712152481079,0.7794725894927979,2.425239562988281,0.0587932579219341,0.9160043597221376,0.9160043597221376,0.0,221.44224548339844,223.0,48695.69140625,0.0,3087.15771484375,1.0,280.0960998535156,283.2171630859375,294.35711669921875,297.5487670898437,293.1499938964844,293.1499938964844,280.04998779296875,34590.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111507534980774,1.0,0.0,0.0,3.746464490890503,3.7464892864227295,9.365620030621358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.53271484375,0.0,1632.3369140625,1895.4371337890625,0.0,3507.2802734375,0.92424738407135,1.0,0.0,3.0,1.0,0.0
18122760,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7495223879814148,0.3329726457595825,0.3052526414394378,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8682901263237,0.5262793898582458,0.5032496452331543,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.9022451639175416,0.5645630955696106,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7734094262123108,0.3672364354133606,0.3535484075546264,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.636726975440979,0.2015616744756698,0.9362802505493164,284.878662109375,284.95001220703125,298.5989074707031,291.30035400390625,297.4696044921875,297.1057434082031,284.8796081542969,1.0,0.6348592638969421,0.3386971652507782,0.3386971652507782,1.0,1.0,-3.1975960731506348,0.7781170606613159,2.4194788932800293,0.0590656846761703,0.8787407875061035,0.8787407875061035,0.0,223.03732299804688,226.0,48455.7421875,0.0,3080.64990234375,1.0,280.0567321777344,283.2054443359375,294.3439636230469,297.4988708496094,293.1499938964844,293.1499938964844,280.3500061035156,37988.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158353209495544,1.0,0.0,0.0,3.676060199737549,3.676084756851196,9.016926014737692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.26171875,0.0,1577.3389892578125,1895.4371337890625,0.0,3550.676025390625,0.911972165107727,1.0,0.0,3.0,1.0,0.0
18122820,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7451668381690979,0.3305912613868713,0.3029761016368866,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8631775379180908,0.5227731466293335,0.499799907207489,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.9005234241485596,0.570719301700592,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7690261602401733,0.3650574386119842,0.3514221310615539,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6326295137405396,0.1995336264371872,0.927292823791504,284.9950561523437,284.95001220703125,298.54412841796875,291.2753295898437,297.445068359375,297.09039306640625,284.99383544921875,1.0,0.6348640322685242,0.3392576575279236,0.3392576575279236,1.0,1.0,-3.1847453117370605,0.7758188247680664,2.408926486968994,0.0595703423023223,0.9694112539291382,0.9694112539291382,0.0,225.921630859375,214.0,47408.87109375,0.0,3068.9697265625,1.0,280.34246826171875,283.349365234375,294.2510070800781,297.2826843261719,293.1499938964844,293.1499938964844,280.04998779296875,33580.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069979786872864,1.0,0.0,0.0,3.769755363464356,3.769780158996582,9.482429845775188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.6806640625,0.0,1651.8331298828125,1895.4371337890625,0.0,3468.723388671875,0.9305248856544496,1.0,0.0,3.0,1.0,0.0
18122880,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7451668381690979,0.3305912613868713,0.3029761016368866,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8631775379180908,0.5227731466293335,0.499799907207489,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.9005234241485596,0.570719301700592,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7690261602401733,0.3650574386119842,0.3514221310615539,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6326295137405396,0.1995336264371872,0.927292823791504,284.9950561523437,284.95001220703125,298.54412841796875,291.2753295898437,297.445068359375,297.09039306640625,284.99383544921875,1.0,0.6348640322685242,0.3392576575279236,0.3392576575279236,1.0,1.0,-3.1847453117370605,0.7758188247680664,2.408926486968994,0.0595703423023223,0.9694112539291382,0.9694112539291382,0.0,225.921630859375,214.0,47408.87109375,0.0,3068.9697265625,1.0,280.34246826171875,283.349365234375,294.2510070800781,297.2826843261719,293.1499938964844,293.1499938964844,280.04998779296875,33580.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069979786872864,1.0,0.0,0.0,3.769755363464356,3.769780158996582,9.482429845775188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.6806640625,0.0,1651.8331298828125,1895.4371337890625,0.0,3468.723388671875,0.9305248856544496,1.0,0.0,3.0,1.0,0.0
18122940,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7440393567085266,0.3273969888687134,0.3003198206424713,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8621129989624023,0.5184187293052673,0.4959498345851898,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9990000128746032,0.8979306817054749,0.5684368014335632,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7682487368583679,0.3622666299343109,0.3489620685577392,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.6312136650085449,0.197145938873291,0.9170042872428894,284.8645935058594,284.95001220703125,298.48748779296875,291.2484741210937,297.4148864746094,297.0687255859375,284.86669921875,1.0,0.6300090551376343,0.3398181200027466,0.3398181200027466,1.0,1.0,-3.158874750137329,0.7694857716560364,2.389389038085937,0.0592987798154354,0.842938244342804,0.842938244342804,0.0,223.5848693847656,202.0,47628.05078125,0.0,3001.7080078125,1.0,280.0566711425781,283.21148681640625,294.275146484375,297.388427734375,293.1499938964844,293.1499938964844,280.3500061035156,40791.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916506826877594,1.0,0.0,0.0,3.603861808776856,3.603886365890503,8.666217468089599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.4853515625,0.0,1517.8358154296875,1895.4371337890625,0.0,3556.88671875,0.8983672857284546,1.0,0.0,3.0,1.0,0.0
18123000,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7440393567085266,0.3273969888687134,0.3003198206424713,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8621129989624023,0.5184187293052673,0.4959498345851898,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9990000128746032,0.8979306817054749,0.5684368014335632,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7682487368583679,0.3622666299343109,0.3489620685577392,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.6312136650085449,0.197145938873291,0.9170042872428894,284.8645935058594,284.95001220703125,298.48748779296875,291.2484741210937,297.4148864746094,297.0687255859375,284.86669921875,1.0,0.6300090551376343,0.3398181200027466,0.3398181200027466,1.0,1.0,-3.158874750137329,0.7694857716560364,2.389389038085937,0.0592987798154354,0.842938244342804,0.842938244342804,0.0,223.5848693847656,202.0,47628.05078125,0.0,3001.7080078125,1.0,280.0566711425781,283.21148681640625,294.275146484375,297.388427734375,293.1499938964844,293.1499938964844,280.3500061035156,40791.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916506826877594,1.0,0.0,0.0,3.603861808776856,3.603886365890503,8.666217468089599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.4853515625,0.0,1517.8358154296875,1895.4371337890625,0.0,3556.88671875,0.8983672857284546,1.0,0.0,3.0,1.0,0.0
18123060,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7457722425460815,0.3251647353172302,0.297880619764328,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8644351363182068,0.5150206685066223,0.4922881126403808,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9990000128746032,0.8986748456954956,0.5596820712089539,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7704677581787109,0.3601301312446594,0.346552699804306,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6320015788078308,0.1951472461223602,0.9064838886260986,284.9796142578125,284.95001220703125,298.42919921875,291.21990966796875,297.4014587402344,297.0696716308594,284.9783630371094,1.0,0.6223703622817993,0.3405507206916809,0.3405507206916809,1.0,1.0,-3.12546968460083,0.7612916827201843,2.364177942276001,0.0585629940032959,0.9241090416908264,0.9241090416908264,0.0,217.36509704589844,205.0,46340.15234375,0.0,2899.195068359375,1.0,280.3418273925781,283.3575744628906,294.17779541015625,297.148193359375,293.1499938964844,293.1499938964844,280.04998779296875,34568.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038932919502258,1.0,0.0,0.0,3.673349380493164,3.673373460769653,9.003633181237092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.0712890625,0.0,1548.521484375,1895.4371337890625,0.0,3439.847900390625,0.9094895124435424,1.0,0.0,3.0,1.0,0.0
18123120,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7457722425460815,0.3251647353172302,0.297880619764328,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8644351363182068,0.5150206685066223,0.4922881126403808,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9990000128746032,0.8986748456954956,0.5596820712089539,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7704677581787109,0.3601301312446594,0.346552699804306,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6320015788078308,0.1951472461223602,0.9064838886260986,284.9796142578125,284.95001220703125,298.42919921875,291.21990966796875,297.4014587402344,297.0696716308594,284.9783630371094,1.0,0.6223703622817993,0.3405507206916809,0.3405507206916809,1.0,1.0,-3.12546968460083,0.7612916827201843,2.364177942276001,0.0585629940032959,0.9241090416908264,0.9241090416908264,0.0,217.36509704589844,205.0,46340.15234375,0.0,2899.195068359375,1.0,280.3418273925781,283.3575744628906,294.17779541015625,297.148193359375,293.1499938964844,293.1499938964844,280.04998779296875,34568.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038932919502258,1.0,0.0,0.0,3.673349380493164,3.673373460769653,9.003633181237092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.0712890625,0.0,1548.521484375,1895.4371337890625,0.0,3439.847900390625,0.9094895124435424,1.0,0.0,3.0,1.0,0.0
18123180,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7451512813568115,0.3222154378890991,0.2953717708587646,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8639256954193115,0.5108873844146729,0.4885615110397339,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.8987390995025635,0.5564317107200623,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7701742053031921,0.3574719130992889,0.3441498279571533,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6310034394264221,0.1929391175508499,0.8966829180717468,284.8818664550781,284.95001220703125,298.36944580078125,291.1897888183594,297.3833312988281,297.0647888183594,284.8834533691406,1.0,0.6179035305976868,0.3412833213806152,0.3412833213806152,1.0,1.0,-3.099381446838379,0.7553362846374512,2.344045162200928,0.0582764074206352,0.818779468536377,0.818779468536377,0.0,214.51255798339844,208.0,46387.88671875,0.0,2831.079833984375,1.0,280.0584716796875,283.2561340332031,294.20147705078125,297.2357788085937,293.1499938964844,293.1499938964844,280.3500061035156,41062.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104414582252502,1.0,0.0,0.0,3.464375734329224,3.4643988609313965,8.008354370758752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.09130859375,0.0,1372.24169921875,1895.4371337890625,0.0,3500.700439453125,0.8684302568435669,1.0,0.0,3.0,1.0,0.0
18123240,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7451512813568115,0.3222154378890991,0.2953717708587646,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8639256954193115,0.5108873844146729,0.4885615110397339,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.8987390995025635,0.5564317107200623,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7701742053031921,0.3574719130992889,0.3441498279571533,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6310034394264221,0.1929391175508499,0.8966829180717468,284.8818664550781,284.95001220703125,298.36944580078125,291.1897888183594,297.3833312988281,297.0647888183594,284.8834533691406,1.0,0.6179035305976868,0.3412833213806152,0.3412833213806152,1.0,1.0,-3.099381446838379,0.7553362846374512,2.344045162200928,0.0582764074206352,0.818779468536377,0.818779468536377,0.0,214.51255798339844,208.0,46387.88671875,0.0,2831.079833984375,1.0,280.0584716796875,283.2561340332031,294.20147705078125,297.2357788085937,293.1499938964844,293.1499938964844,280.3500061035156,41062.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104414582252502,1.0,0.0,0.0,3.464375734329224,3.4643988609313965,8.008354370758752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.09130859375,0.0,1372.24169921875,1895.4371337890625,0.0,3500.700439453125,0.8684302568435669,1.0,0.0,3.0,1.0,0.0
18123300,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7442542910575867,0.3211041390895843,0.2941758930683136,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8629290461540222,0.5091869235038757,0.4867472350597381,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.8989896178245544,0.5562976002693176,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7693490982055664,0.3563844263553619,0.3429706990718841,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.62999427318573,0.1919659078121185,0.8918925523757935,284.99822998046875,284.95001220703125,298.33905029296875,291.1741943359375,297.3763427734375,297.0651550292969,285.0003356933594,1.0,0.6163284778594971,0.3416496217250824,0.3416496217250824,1.0,1.0,-3.088418960571289,0.7529898881912231,2.3354291915893555,0.0583003722131252,0.8928129076957703,0.8928129076957703,0.0,213.99012756347656,208.0,45446.21484375,0.0,2806.31396484375,1.0,280.296875,283.3969421386719,294.1217041015625,297.0005187988281,293.1499938964844,293.1499938964844,280.3500061035156,35243.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901806890964508,1.0,0.0,0.0,3.495381593704224,3.495404005050659,8.152344435075065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.30859375,0.0,1362.4337158203125,1895.4371337890625,0.0,3420.42138671875,0.8723198175430298,1.0,0.0,3.0,1.0,0.0
18123360,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7434771060943604,0.3201024532318115,0.2932792603969574,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8619832992553711,0.5076170563697815,0.4852663278579712,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.8991938829421997,0.5564447641372681,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7685777544975281,0.3554052114486694,0.3420370221138,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6290431618690491,0.191075250506401,0.8878283500671387,284.9891967773437,284.95001220703125,298.30841064453125,291.1582946777344,297.3699951171875,297.0662536621094,284.98779296875,1.0,0.6151602864265442,0.342137724161148,0.342137724161148,1.0,1.0,-3.079725742340088,0.7516623139381409,2.328063488006592,0.0588597021996974,0.9021214246749878,0.9021214246749878,0.0,213.7157592773437,211.0,45355.58984375,0.0,2787.51025390625,1.0,280.341552734375,283.3893737792969,294.1114196777344,297.015625,293.1499938964844,293.1499938964844,280.04998779296875,34015.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970749378204346,1.0,0.0,0.0,3.557693719863892,3.5577166080474854,8.445598496109596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.890625,0.0,1418.40673828125,1895.4371337890625,0.0,3376.30322265625,0.8832444548606873,1.0,0.0,3.0,1.0,0.0
18123420,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7404500246047974,0.3171484470367431,0.2909095585346222,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8584966659545898,0.5034832954406738,0.4816918969154358,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.8972432017326355,0.5591801404953003,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7656037211418152,0.352717250585556,0.3397539258003235,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6260709762573242,0.1888712346553802,0.8787887692451477,284.8949890136719,284.95001220703125,298.2463073730469,291.1256103515625,297.3449401855469,297.05242919921875,284.8961181640625,1.0,0.613522469997406,0.343113899230957,0.343113899230957,1.0,1.0,-3.062258005142212,0.7489988803863525,2.31325912475586,0.0600898116827011,0.8080211877822876,0.8080211877822876,0.0,214.50729370117188,214.0,45524.4921875,0.0,2757.001953125,1.0,280.05938720703125,283.2890930175781,294.14117431640625,297.1195373535156,293.1499938964844,293.1499938964844,280.3500061035156,40391.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045096039772034,1.0,0.0,0.0,3.367305994033813,3.36732816696167,7.565863029412867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.57568359375,0.0,1271.1290283203125,1895.4371337890625,0.0,3445.583251953125,0.8466356992721558,1.0,0.0,3.0,1.0,0.0
18123480,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7404500246047974,0.3171484470367431,0.2909095585346222,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8584966659545898,0.5034832954406738,0.4816918969154358,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.8972432017326355,0.5591801404953003,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7656037211418152,0.352717250585556,0.3397539258003235,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6260709762573242,0.1888712346553802,0.8787887692451477,284.8949890136719,284.95001220703125,298.2463073730469,291.1256103515625,297.3449401855469,297.05242919921875,284.8961181640625,1.0,0.613522469997406,0.343113899230957,0.343113899230957,1.0,1.0,-3.062258005142212,0.7489988803863525,2.31325912475586,0.0600898116827011,0.8080211877822876,0.8080211877822876,0.0,214.50729370117188,214.0,45524.4921875,0.0,2757.001953125,1.0,280.05938720703125,283.2890930175781,294.14117431640625,297.1195373535156,293.1499938964844,293.1499938964844,280.3500061035156,40391.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045096039772034,1.0,0.0,0.0,3.367305994033813,3.36732816696167,7.565863029412867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.57568359375,0.0,1271.1290283203125,1895.4371337890625,0.0,3445.583251953125,0.8466356992721558,1.0,0.0,3.0,1.0,0.0
18123540,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7372395992279053,0.3149102330207824,0.2888140678405761,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8546802401542664,0.5000706315040588,0.4783833026885986,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9990000128746032,0.8955351114273071,0.5629573464393616,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7622947692871094,0.350498765707016,0.3376153707504272,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6227761507034302,0.1869117319583892,0.870009183883667,284.9901123046875,284.95001220703125,298.1833190917969,291.0918273925781,297.32421875,297.04449462890625,284.9890441894531,1.0,0.6125626564025879,0.344090074300766,0.344090074300766,1.0,1.0,-3.0471715927124023,0.7470527291297913,2.3001186847686768,0.0614181645214557,0.8871923089027405,0.8871923089027405,0.0,215.9753570556641,217.0,44619.0703125,0.0,2734.955810546875,1.0,280.34002685546875,283.408447265625,294.0509033203125,296.90875244140625,293.1499938964844,293.1499938964844,280.6499938964844,33782.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923369646072388,1.0,0.0,0.0,3.4760994911193848,3.476121425628662,8.062647793849465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.755859375,0.0,1332.3624267578125,1895.4371337890625,0.0,3332.055908203125,0.8647370934486389,1.0,0.0,3.0,1.0,0.0
18123600,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7372395992279053,0.3149102330207824,0.2888140678405761,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8546802401542664,0.5000706315040588,0.4783833026885986,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9990000128746032,0.8955351114273071,0.5629573464393616,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7622947692871094,0.350498765707016,0.3376153707504272,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6227761507034302,0.1869117319583892,0.870009183883667,284.9901123046875,284.95001220703125,298.1833190917969,291.0918273925781,297.32421875,297.04449462890625,284.9890441894531,1.0,0.6125626564025879,0.344090074300766,0.344090074300766,1.0,1.0,-3.0471715927124023,0.7470527291297913,2.3001186847686768,0.0614181645214557,0.8871923089027405,0.8871923089027405,0.0,215.9753570556641,217.0,44619.0703125,0.0,2734.955810546875,1.0,280.34002685546875,283.408447265625,294.0509033203125,296.90875244140625,293.1499938964844,293.1499938964844,280.6499938964844,33782.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923369646072388,1.0,0.0,0.0,3.4760994911193848,3.476121425628662,8.062647793849465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.755859375,0.0,1332.3624267578125,1895.4371337890625,0.0,3332.055908203125,0.8647370934486389,1.0,0.0,3.0,1.0,0.0
18123660,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.7341351509094238,0.3128515481948852,0.2870444059371948,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8509135842323303,0.4968798756599426,0.4754582345485687,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9990000128746032,0.8935030102729797,0.5671898126602173,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7590355277061462,0.3484481573104858,0.3357587456703186,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.619510293006897,0.1850959360599517,0.862212598323822,285.0574035644531,284.95001220703125,298.11968994140625,291.0571594238281,297.3036804199219,297.0373229980469,285.054443359375,1.0,0.6121681332588196,0.3448837101459503,0.3448837101459503,1.0,1.0,-3.0350091457366943,0.7454990744590759,2.2895100116729736,0.062523141503334,1.0,1.0,0.0,217.83172607421875,205.0,43925.82421875,0.0,2720.783203125,1.0,280.6408996582031,283.4955444335937,294.01971435546875,296.8180236816406,293.1499938964844,293.1499938964844,280.3500061035156,30728.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817243576049805,1.0,0.0,0.0,3.6828885078430176,3.6829118728637695,9.05045510535274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.36962890625,0.0,1530.27001953125,1895.4371337890625,0.0,3232.738525390625,0.9089189171791076,1.0,0.0,3.0,1.0,0.0
18123720,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.7341351509094238,0.3128515481948852,0.2870444059371948,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8509135842323303,0.4968798756599426,0.4754582345485687,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9990000128746032,0.8935030102729797,0.5671898126602173,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7590355277061462,0.3484481573104858,0.3357587456703186,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.619510293006897,0.1850959360599517,0.862212598323822,285.0574035644531,284.95001220703125,298.11968994140625,291.0571594238281,297.3036804199219,297.0373229980469,285.054443359375,1.0,0.6121681332588196,0.3448837101459503,0.3448837101459503,1.0,1.0,-3.0350091457366943,0.7454990744590759,2.2895100116729736,0.062523141503334,1.0,1.0,0.0,217.83172607421875,205.0,43925.82421875,0.0,2720.783203125,1.0,280.6408996582031,283.4955444335937,294.01971435546875,296.8180236816406,293.1499938964844,293.1499938964844,280.3500061035156,30728.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817243576049805,1.0,0.0,0.0,3.6828885078430176,3.6829118728637695,9.05045510535274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.36962890625,0.0,1530.27001953125,1895.4371337890625,0.0,3232.738525390625,0.9089189171791076,1.0,0.0,3.0,1.0,0.0
18123780,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7330685257911682,0.3094651997089386,0.2842968106269836,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8499455451965332,0.4922682642936706,0.471463531255722,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,0.889309287071228,0.5644134879112244,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7582564949989319,0.3453318178653717,0.3330703377723694,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6180843710899353,0.1826571375131607,0.8519033193588257,284.87091064453125,284.95001220703125,298.0556030273437,291.02178955078125,297.2726745605469,297.01690673828125,284.8714599609375,1.0,0.6070141792297363,0.345677375793457,0.345677375793457,1.0,1.0,-3.0079665184021,0.739229142665863,2.268737316131592,0.0625556036829948,0.8600901365280151,0.8600901365280151,0.0,215.2327423095703,193.0,44472.24609375,0.0,2655.02734375,1.0,280.3578796386719,283.2958679199219,294.0651550292969,296.9791259765625,293.1499938964844,293.1499938964844,280.6499938964844,38575.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953850865364075,1.0,0.0,0.0,3.616039276123047,3.616063356399536,8.724881581656518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.9609375,0.0,1514.8046875,1895.4371337890625,0.0,3360.529541015625,0.8991730213165283,1.0,0.0,3.0,1.0,0.0
18123840,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7330685257911682,0.3094651997089386,0.2842968106269836,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8499455451965332,0.4922682642936706,0.471463531255722,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,0.889309287071228,0.5644134879112244,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7582564949989319,0.3453318178653717,0.3330703377723694,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6180843710899353,0.1826571375131607,0.8519033193588257,284.87091064453125,284.95001220703125,298.0556030273437,291.02178955078125,297.2726745605469,297.01690673828125,284.8714599609375,1.0,0.6070141792297363,0.345677375793457,0.345677375793457,1.0,1.0,-3.0079665184021,0.739229142665863,2.268737316131592,0.0625556036829948,0.8600901365280151,0.8600901365280151,0.0,215.2327423095703,193.0,44472.24609375,0.0,2655.02734375,1.0,280.3578796386719,283.2958679199219,294.0651550292969,296.9791259765625,293.1499938964844,293.1499938964844,280.6499938964844,38575.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953850865364075,1.0,0.0,0.0,3.616039276123047,3.616063356399536,8.724881581656518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.9609375,0.0,1514.8046875,1895.4371337890625,0.0,3360.529541015625,0.8991730213165283,1.0,0.0,3.0,1.0,0.0
18123900,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7332586646080017,0.3080721795558929,0.2827529013156891,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8503744006156921,0.4902338087558746,0.4692433178424835,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9990000128746032,0.8882565498352051,0.5608768463134766,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7586549520492554,0.3439302742481231,0.3315142691135406,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6179329752922058,0.1814943104982376,0.8459283113479614,284.9884338378906,284.95001220703125,298.0234375,291.0038452148437,297.2616577148437,297.01275634765625,284.9913330078125,1.0,0.6032735109329224,0.3460742235183716,0.3460742235183716,1.0,1.0,-2.990138053894043,0.7347328662872314,2.2554051876068115,0.0620310343801975,0.9308557510375975,0.9308557510375975,0.0,212.57960510253903,193.0,43386.12890625,0.0,2607.44677734375,1.0,280.60064697265625,283.4424743652344,293.9745178222656,296.73394775390625,293.1499938964844,293.1499938964844,280.6499938964844,34765.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886966109275818,1.0,0.0,0.0,3.6379940509796143,3.638017892837525,8.831150353216799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.14990234375,0.0,1510.6424560546875,1895.4371337890625,0.0,3298.01611328125,0.9033904671669006,1.0,0.0,3.0,1.0,0.0
18123960,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7343845963478088,0.3069101274013519,0.2815530598163605,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8518218398094177,0.4884417951107025,0.4673901796340942,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9990000128746032,0.8880491852760315,0.5557275414466858,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7599691152572632,0.3427084684371948,0.3302064538002014,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6185066103935242,0.18045274913311,0.8405585885047913,284.9803771972656,284.95001220703125,297.9912414550781,290.9858093261719,297.2542419433594,297.01336669921875,284.9783020019531,1.0,0.5990374684333801,0.3465604186058044,0.3465604186058044,1.0,1.0,-2.972251892089844,0.7304347157478333,2.241817235946656,0.0617139711976051,0.938165843486786,0.938165843486786,0.0,209.06082153320312,196.0,43180.046875,0.0,2555.859130859375,1.0,280.6427307128906,283.4361267089844,293.9523620605469,296.7324523925781,293.1499938964844,293.1499938964844,280.3500061035156,33919.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848091959953308,1.0,0.0,0.0,3.696690559387207,3.696714639663696,9.11841766537691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.3740234375,0.0,1569.9730224609375,1895.4371337890625,0.0,3261.63232421875,0.9142265915870668,1.0,0.0,3.0,1.0,0.0
18124020,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7335498332977295,0.3037450313568115,0.2788490951061249,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8510760068893433,0.4839823544025421,0.4633523523807525,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9990000128746032,0.8862289190292358,0.5524217486381531,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7593260407447815,0.3396226763725281,0.3273978233337402,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.6171302199363708,0.1780470460653305,0.8298693299293518,284.86798095703125,284.95001220703125,297.9267883300781,290.9494323730469,297.23345947265625,297.0066223144531,284.8702087402344,1.0,0.594253420829773,0.3475328385829925,0.3475328385829925,1.0,1.0,-2.943938732147217,0.724182665348053,2.2197561264038086,0.0616137385368347,0.8175384402275085,0.8175384402275085,0.0,206.15753173828125,199.0,43227.7109375,0.0,2488.70458984375,1.0,280.3582763671875,283.3236694335937,293.9674987792969,296.8094482421875,293.1499938964844,293.1499938964844,280.6499938964844,41535.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927775621414185,1.0,0.0,0.0,3.4798922538757324,3.4799156188964844,8.080251632236468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.408203125,0.0,1391.5072021484375,1895.4371337890625,0.0,3336.17333984375,0.8720992803573608,1.0,0.0,3.0,1.0,0.0
18124080,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7335498332977295,0.3037450313568115,0.2788490951061249,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8510760068893433,0.4839823544025421,0.4633523523807525,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9990000128746032,0.8862289190292358,0.5524217486381531,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7593260407447815,0.3396226763725281,0.3273978233337402,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.6171302199363708,0.1780470460653305,0.8298693299293518,284.86798095703125,284.95001220703125,297.9267883300781,290.9494323730469,297.23345947265625,297.0066223144531,284.8702087402344,1.0,0.594253420829773,0.3475328385829925,0.3475328385829925,1.0,1.0,-2.943938732147217,0.724182665348053,2.2197561264038086,0.0616137385368347,0.8175384402275085,0.8175384402275085,0.0,206.15753173828125,199.0,43227.7109375,0.0,2488.70458984375,1.0,280.3582763671875,283.3236694335937,293.9674987792969,296.8094482421875,293.1499938964844,293.1499938964844,280.6499938964844,41535.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927775621414185,1.0,0.0,0.0,3.4798922538757324,3.4799156188964844,8.080251632236468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.408203125,0.0,1391.5072021484375,1895.4371337890625,0.0,3336.17333984375,0.8720992803573608,1.0,0.0,3.0,1.0,0.0
18124140,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7317336201667786,0.301471084356308,0.2765896618366241,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8489847779273987,0.4804458022117615,0.4597827792167663,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.8849489688873291,0.5523684620857239,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.757454514503479,0.3371764123439789,0.3249098062515259,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6147401332855225,0.1759966909885406,0.8201436400413513,284.9848022460937,284.95001220703125,297.86248779296875,290.9128112792969,297.2174987792969,297.0059814453125,284.98388671875,1.0,0.5912287831306458,0.3485052585601806,0.3485052585601806,1.0,1.0,-2.9221787452697754,0.719953715801239,2.202224969863892,0.0620952807366848,0.901889979839325,0.901889979839325,0.0,205.2838287353516,202.0,42144.875,0.0,2444.600830078125,1.0,280.6408996582031,283.466552734375,293.86309814453125,296.5719909667969,293.1499938964844,293.1499938964844,280.3500061035156,34271.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785246014595032,1.0,0.0,0.0,3.565030097961426,3.5650529861450195,8.480465112370439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.7041015625,0.0,1428.0447998046875,1895.4371337890625,0.0,3202.751953125,0.8850359320640564,1.0,0.0,3.0,1.0,0.0
