time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124200,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7317336201667786,0.301471084356308,0.2765896618366241,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8489847779273987,0.4804458022117615,0.4597827792167663,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.8849489688873291,0.5523684620857239,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.757454514503479,0.3371764123439789,0.3249098062515259,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6147401332855225,0.1759966909885406,0.8201436400413513,284.9848022460937,284.95001220703125,297.86248779296875,290.9128112792969,297.2174987792969,297.0059814453125,284.98388671875,1.0,0.5912287831306458,0.3485052585601806,0.3485052585601806,1.0,1.0,-2.9221787452697754,0.719953715801239,2.202224969863892,0.0620952807366848,0.901889979839325,0.901889979839325,0.0,205.2838287353516,202.0,42144.875,0.0,2444.600830078125,1.0,280.6408996582031,283.466552734375,293.86309814453125,296.5719909667969,293.1499938964844,293.1499938964844,280.3500061035156,34271.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785246014595032,1.0,0.0,0.0,3.565030097961426,3.5650529861450195,8.480465112370439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.7041015625,0.0,1428.0447998046875,1895.4371337890625,0.0,3202.751953125,0.8850359320640564,1.0,0.0,3.0,1.0,0.0
18124260,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.729640781879425,0.2992062270641327,0.2748444974422455,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.846574604511261,0.4772337973117828,0.45707568526268,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,0.8822846412658691,0.5540094971656799,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7553085684776306,0.3349533379077911,0.3230506181716919,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.6123186945915222,0.1742735803127288,0.8131152987480164,284.8679504394531,284.95001220703125,297.8149108886719,290.8855285644531,297.2002868652344,296.9983215332031,284.8722839355469,1.0,0.5897833704948425,0.3493506014347076,0.3493506014347076,1.0,1.0,-2.908118724822998,0.7177674174308777,2.1903514862060547,0.0630389302968978,0.8011279106140137,0.8011279106140137,0.0,205.6355133056641,202.0,42421.453125,0.0,2420.927734375,1.0,280.37188720703125,283.345703125,293.9096374511719,296.71197509765625,293.1499938964844,293.1499938964844,280.3500061035156,41904.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857354521751404,1.0,0.0,0.0,3.4024813175201416,3.402503967285156,7.724756301286106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.75048828125,0.0,1316.0186767578125,1895.4371337890625,0.0,3270.304443359375,0.8542577624320984,1.0,0.0,3.0,1.0,0.0
18124320,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7286681532859802,0.2984248697757721,0.274127185344696,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8454824090003967,0.4761185348033905,0.4560120701789856,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.881199836730957,0.5549605488777161,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7543290257453918,0.3341736793518066,0.3223139345645904,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6112479567527771,0.1736625432968139,0.8104360103607178,284.8888854980469,284.95001220703125,297.79852294921875,290.8760986328125,297.1941833496094,296.9953918457031,284.8909912109375,1.0,0.5893707871437073,0.3496424257755279,0.3496424257755279,1.0,1.0,-2.903014659881592,0.7169339060783386,2.1860809326171875,0.0633264109492302,0.8030699491500854,0.8030699491500854,0.0,205.9569549560547,205.0,42284.6171875,0.0,2413.33935546875,1.0,280.3592224121094,283.36767578125,293.8909912109375,296.6693420410156,293.1499938964844,293.1499938964844,280.6499938964844,41009.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858224153518677,1.0,0.0,0.0,3.356253862380981,3.356276035308838,7.516279652008961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.3466796875,0.0,1264.7271728515625,1895.4371337890625,0.0,3271.118408203125,0.8448836803436279,1.0,0.0,3.0,1.0,0.0
18124380,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7253827452659607,0.2960922122001648,0.27193284034729,296.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8416498899459839,0.472510427236557,0.4525062143802643,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.8776218891143799,0.5586332678794861,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7508974075317383,0.3316760659217834,0.3198937773704529,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6073100566864014,0.1715897172689438,0.8011035323143005,284.9917907714844,284.95001220703125,297.735107421875,290.8394775390625,297.17529296875,296.990478515625,284.99072265625,1.0,0.5882404446601868,0.3507795631885528,0.3507795631885528,1.0,1.0,-2.886446475982666,0.7147209048271179,2.171725511550904,0.0647057220339775,0.8864610195159912,0.8864610195159912,0.0,207.3270721435547,193.0,41393.30859375,0.0,2390.455078125,1.0,280.6399230957031,283.4923095703125,293.7934875488281,296.452880859375,293.1499938964844,293.1499938964844,280.95001220703125,33721.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724974989891052,1.0,0.0,0.0,3.4689700603485107,3.468991994857788,8.029608693504997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.5712890625,0.0,1324.7301025390625,1895.4371337890625,0.0,3146.237060546875,0.8631221652030945,1.0,0.0,3.0,1.0,0.0
18124440,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7253827452659607,0.2960922122001648,0.27193284034729,296.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8416498899459839,0.472510427236557,0.4525062143802643,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.8776218891143799,0.5586332678794861,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7508974075317383,0.3316760659217834,0.3198937773704529,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6073100566864014,0.1715897172689438,0.8011035323143005,284.9917907714844,284.95001220703125,297.735107421875,290.8394775390625,297.17529296875,296.990478515625,284.99072265625,1.0,0.5882404446601868,0.3507795631885528,0.3507795631885528,1.0,1.0,-2.886446475982666,0.7147209048271179,2.171725511550904,0.0647057220339775,0.8864610195159912,0.8864610195159912,0.0,207.3270721435547,193.0,41393.30859375,0.0,2390.455078125,1.0,280.6399230957031,283.4923095703125,293.7934875488281,296.452880859375,293.1499938964844,293.1499938964844,280.95001220703125,33721.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724974989891052,1.0,0.0,0.0,3.4689700603485107,3.468991994857788,8.029608693504997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.5712890625,0.0,1324.7301025390625,1895.4371337890625,0.0,3146.237060546875,0.8631221652030945,1.0,0.0,3.0,1.0,0.0
18124500,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7250409126281738,0.2950120866298675,0.2708875238895416,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8412753939628601,0.4708043336868286,0.4508178830146789,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.9990000128746032,0.8759158253669739,0.5573334097862244,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7505745887756348,0.3305074870586395,0.3187221586704254,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.6065521836280823,0.17061348259449,0.7964693903923035,285.0823669433594,284.95001220703125,297.7036437988281,290.8212585449219,297.16680908203125,296.9892883300781,285.0846252441406,1.0,0.5858588218688965,0.3513481616973877,0.3513481616973877,1.0,1.0,-2.8746321201324463,0.7124655246734619,2.1621665954589844,0.0652083158493042,0.9745662212371826,0.9745662212371826,0.0,206.17550659179688,193.0,40571.171875,0.0,2363.813720703125,1.0,280.8949890136719,283.60675048828125,293.7474060058594,296.2962951660156,293.1499938964844,293.1499938964844,280.95001220703125,30931.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636727333068848,1.0,0.0,0.0,3.565911054611206,3.5659334659576416,8.484657882945612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.4423828125,0.0,1404.5592041015625,1895.4371337890625,0.0,3063.454833984375,0.8839772939682007,1.0,0.0,3.0,1.0,0.0
18124560,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7255496382713318,0.2939499318599701,0.2699007391929626,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.841891348361969,0.4691187739372253,0.4491985142230987,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.8746864199638367,0.5540468692779541,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.7511443495750427,0.3293601274490356,0.3175923824310303,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.6065864562988281,0.1696636080741882,0.7918967604637146,285.0604553222656,284.95001220703125,297.6723937988281,290.8031005859375,297.1593322753906,296.9895324707031,285.0565185546875,1.0,0.5827365517616272,0.3518589735031128,0.3518589735031128,1.0,1.0,-2.86069917678833,0.7093822956085205,2.1513168811798096,0.0652567148208618,1.0,1.0,0.0,203.86203002929688,181.0,40555.02734375,0.0,2327.982666015625,1.0,280.9416198730469,283.5804138183594,293.75738525390625,296.35174560546875,293.1499938964844,293.1499938964844,280.6499938964844,30576.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860291063785553,1.0,0.0,0.0,3.67998719215393,3.6800105571746826,9.036201049639204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.95166015625,0.0,1525.8773193359375,1895.4371337890625,0.0,3031.735107421875,0.9080723524093628,1.0,0.0,3.0,1.0,0.0
18124620,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7268140316009521,0.2905624210834503,0.267021894454956,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8437269330024719,0.4644014835357666,0.4449593126773834,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9990000128746032,0.8710159063339233,0.5450589656829834,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7528010606765747,0.3260566890239715,0.3145850300788879,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.607072651386261,0.1672073304653167,0.78078693151474,284.8641357421875,284.95001220703125,297.6106262207031,290.76715087890625,297.1396484375,296.9837646484375,284.86474609375,1.0,0.5745447874069214,0.3528806269168854,0.3528806269168854,1.0,1.0,-2.8243863582611084,0.7004439830780029,2.123942375183105,0.0645221248269081,0.8533981442451477,0.8533981442451477,0.0,197.67062377929688,184.0,40984.81640625,0.0,2235.2373046875,1.0,280.6579284667969,283.3749694824219,293.8079528808594,296.5074157714844,293.1499938964844,293.1499938964844,280.95001220703125,38958.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873603343963623,1.0,0.0,0.0,3.60304594039917,3.603070020675659,8.662294135319826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.98876953125,0.0,1503.4080810546875,1895.4371337890625,0.0,3156.60888671875,0.8964744210243225,1.0,0.0,3.0,1.0,0.0
18124680,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7268140316009521,0.2905624210834503,0.267021894454956,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8437269330024719,0.4644014835357666,0.4449593126773834,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9990000128746032,0.8710159063339233,0.5450589656829834,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7528010606765747,0.3260566890239715,0.3145850300788879,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.607072651386261,0.1672073304653167,0.78078693151474,284.8641357421875,284.95001220703125,297.6106262207031,290.76715087890625,297.1396484375,296.9837646484375,284.86474609375,1.0,0.5745447874069214,0.3528806269168854,0.3528806269168854,1.0,1.0,-2.8243863582611084,0.7004439830780029,2.123942375183105,0.0645221248269081,0.8533981442451477,0.8533981442451477,0.0,197.67062377929688,184.0,40984.81640625,0.0,2235.2373046875,1.0,280.6579284667969,283.3749694824219,293.8079528808594,296.5074157714844,293.1499938964844,293.1499938964844,280.95001220703125,38958.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873603343963623,1.0,0.0,0.0,3.60304594039917,3.603070020675659,8.662294135319826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.98876953125,0.0,1503.4080810546875,1895.4371337890625,0.0,3156.60888671875,0.8964744210243225,1.0,0.0,3.0,1.0,0.0
18124740,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7261397242546082,0.2879871129989624,0.2643626928329468,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8431479334831238,0.4604799151420593,0.4408982694149017,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9990000128746032,0.8692096471786499,0.5412541031837463,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7522298097610474,0.3232495486736297,0.3116547167301178,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.6055432558059692,0.1649964302778244,0.7699339389801025,284.98370361328125,284.95001220703125,297.54998779296875,290.73175048828125,297.1241760253906,296.9830322265625,284.9822998046875,1.0,0.5695071220397949,0.3539022803306579,0.3539022803306579,1.0,1.0,-2.7951536178588867,0.6937345862388611,2.101418972015381,0.0640752017498016,0.936996340751648,0.936996340751648,0.0,194.5546722412109,187.0,39775.3203125,0.0,2170.990478515625,1.0,280.94189453125,283.5235900878906,293.6923828125,296.2603454589844,293.1499938964844,293.1499938964844,280.6499938964844,33882.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615514636039734,1.0,0.0,0.0,3.6834654808044434,3.6834895610809326,9.053291591953894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.7666015625,0.0,1554.73486328125,1895.4371337890625,0.0,3043.556396484375,0.9112829566001892,1.0,0.0,3.0,1.0,0.0
18124800,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7261397242546082,0.2879871129989624,0.2643626928329468,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8431479334831238,0.4604799151420593,0.4408982694149017,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9990000128746032,0.8692096471786499,0.5412541031837463,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7522298097610474,0.3232495486736297,0.3116547167301178,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.6055432558059692,0.1649964302778244,0.7699339389801025,284.98370361328125,284.95001220703125,297.54998779296875,290.73175048828125,297.1241760253906,296.9830322265625,284.9822998046875,1.0,0.5695071220397949,0.3539022803306579,0.3539022803306579,1.0,1.0,-2.7951536178588867,0.6937345862388611,2.101418972015381,0.0640752017498016,0.936996340751648,0.936996340751648,0.0,194.5546722412109,187.0,39775.3203125,0.0,2170.990478515625,1.0,280.94189453125,283.5235900878906,293.6923828125,296.2603454589844,293.1499938964844,293.1499938964844,280.6499938964844,33882.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615514636039734,1.0,0.0,0.0,3.6834654808044434,3.6834895610809326,9.053291591953894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.7666015625,0.0,1554.73486328125,1895.4371337890625,0.0,3043.556396484375,0.9112829566001892,1.0,0.0,3.0,1.0,0.0
18124860,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7237736582756042,0.2847771346569061,0.261703610420227,296.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8405733704566956,0.4559032022953033,0.436838686466217,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9990000128746032,0.8651337027549744,0.5414817333221436,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7498600482940674,0.3199610114097595,0.308738112449646,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6024325489997864,0.16254623234272,0.759455144405365,284.86669921875,284.95001220703125,297.4906921386719,290.6971130371094,297.1064758300781,296.97869873046875,284.8694152832031,1.0,0.5662848353385925,0.3552579879760742,0.3552579879760742,1.0,1.0,-2.7712535858154297,0.6895141005516052,2.08173942565918,0.0651410222053527,0.8149445056915283,0.8149445056915283,0.0,193.8006286621093,190.0,39931.97265625,0.0,2127.763916015625,1.0,280.6583251953125,283.4057922363281,293.7168884277344,296.35205078125,293.1499938964844,293.1499938964844,280.95001220703125,41671.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699558973312378,1.0,0.0,0.0,3.4687979221343994,3.4688210487365723,8.028811748772569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.8154296875,0.0,1381.0877685546875,1895.4371337890625,0.0,3122.396728515625,0.8697366714477539,1.0,0.0,3.0,1.0,0.0
18124920,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7237736582756042,0.2847771346569061,0.261703610420227,296.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8405733704566956,0.4559032022953033,0.436838686466217,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9990000128746032,0.8651337027549744,0.5414817333221436,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7498600482940674,0.3199610114097595,0.308738112449646,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6024325489997864,0.16254623234272,0.759455144405365,284.86669921875,284.95001220703125,297.4906921386719,290.6971130371094,297.1064758300781,296.97869873046875,284.8694152832031,1.0,0.5662848353385925,0.3552579879760742,0.3552579879760742,1.0,1.0,-2.7712535858154297,0.6895141005516052,2.08173942565918,0.0651410222053527,0.8149445056915283,0.8149445056915283,0.0,193.8006286621093,190.0,39931.97265625,0.0,2127.763916015625,1.0,280.6583251953125,283.4057922363281,293.7168884277344,296.35205078125,293.1499938964844,293.1499938964844,280.95001220703125,41671.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699558973312378,1.0,0.0,0.0,3.4687979221343994,3.4688210487365723,8.028811748772569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.8154296875,0.0,1381.0877685546875,1895.4371337890625,0.0,3122.396728515625,0.8697366714477539,1.0,0.0,3.0,1.0,0.0
18124980,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7208759188652039,0.2823904156684875,0.2593850493431091,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.837283730506897,0.4521633684635162,0.4331271946430206,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.8613066673278809,0.5436195731163025,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7468383312225342,0.3172551095485687,0.3060562014579773,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.5986223816871643,0.1603849828243255,0.7495006918907166,284.9901428222656,284.95001220703125,297.43292236328125,290.66339111328125,297.0921325683594,296.9783020019531,284.9891052246094,1.0,0.564248263835907,0.3566137254238128,0.3566137254238128,1.0,1.0,-2.751383304595948,0.6865740418434143,2.0648093223571777,0.0665153041481971,0.9052597284317015,0.9052597284317015,0.0,194.21221923828125,178.0,38919.9453125,0.0,2097.161376953125,1.0,280.9408264160156,283.552001953125,293.6113586425781,296.1206970214844,293.1499938964844,293.1499938964844,280.6499938964844,33987.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551605343818665,1.0,0.0,0.0,3.562856435775757,3.5628793239593506,8.470128136650601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.7265625,0.0,1423.6656494140625,1895.4371337890625,0.0,2983.627197265625,0.884369432926178,1.0,0.0,3.0,1.0,0.0
18125040,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7208759188652039,0.2823904156684875,0.2593850493431091,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.837283730506897,0.4521633684635162,0.4331271946430206,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.8613066673278809,0.5436195731163025,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7468383312225342,0.3172551095485687,0.3060562014579773,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.5986223816871643,0.1603849828243255,0.7495006918907166,284.9901428222656,284.95001220703125,297.43292236328125,290.66339111328125,297.0921325683594,296.9783020019531,284.9891052246094,1.0,0.564248263835907,0.3566137254238128,0.3566137254238128,1.0,1.0,-2.751383304595948,0.6865740418434143,2.0648093223571777,0.0665153041481971,0.9052597284317015,0.9052597284317015,0.0,194.21221923828125,178.0,38919.9453125,0.0,2097.161376953125,1.0,280.9408264160156,283.552001953125,293.6113586425781,296.1206970214844,293.1499938964844,293.1499938964844,280.6499938964844,33987.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551605343818665,1.0,0.0,0.0,3.562856435775757,3.5628793239593506,8.470128136650601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.7265625,0.0,1423.6656494140625,1895.4371337890625,0.0,2983.627197265625,0.884369432926178,1.0,0.0,3.0,1.0,0.0
18125100,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7205710411071777,0.2808967530727386,0.2582142055034637,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8369868397712708,0.4499827325344085,0.4312640428543091,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9990000128746032,0.8586748838424683,0.5418941378593445,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7465406060218811,0.3156863749027252,0.3047016263008117,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.597812294960022,0.1591987907886505,0.7444210648536682,284.8581848144531,284.95001220703125,297.4046936035156,290.6469116210937,297.0847473144531,296.97772216796875,284.85308837890625,1.0,0.5615030527114868,0.357291579246521,0.357291579246521,1.0,1.0,-2.737945318222046,0.6839358806610107,2.054009437561035,0.0670234039425849,0.8105174899101257,0.8105174899101257,0.0,192.8173828125,178.0,39464.4453125,0.0,2068.84130859375,1.0,280.70037841796875,283.4013671875,293.6683044433594,296.3034362792969,293.1499938964844,293.1499938964844,280.6499938964844,39376.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610895872116089,1.0,0.0,0.0,3.501294612884521,3.5013177394866943,8.179948736142251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.76611328125,0.0,1398.166259765625,1895.4371337890625,0.0,3039.224365234375,0.8717583417892456,1.0,0.0,3.0,1.0,0.0
18125160,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.720520555973053,0.279237687587738,0.2566908001899719,296.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8371063470840454,0.4476205706596374,0.4290105104446411,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9990000128746032,0.8560433387756348,0.5388168692588806,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7466033101081848,0.3139703571796417,0.3030515611171722,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.597292423248291,0.157913327217102,0.738478422164917,284.8790283203125,284.95001220703125,297.3768920898437,290.6307067871094,297.0765991210937,296.97607421875,284.8814697265625,1.0,0.5579594969749451,0.3579092919826507,0.3579092919826507,1.0,1.0,-2.7205889225006104,0.6798691153526306,2.040719747543335,0.066871628165245,0.7953264713287354,0.7953264713287354,0.0,190.5680694580078,181.0,38950.11328125,0.0,2030.546630859375,1.0,280.6590576171875,283.4422607421875,293.6469421386719,296.222412109375,293.1499938964844,293.1499938964844,280.95001220703125,41743.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628924489021301,1.0,0.0,0.0,3.340778589248657,3.3408007621765137,7.447125653925468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.91748046875,0.0,1254.9244384765625,1895.4371337890625,0.0,3056.135009765625,0.8417371511459351,1.0,0.0,3.0,1.0,0.0
18125220,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7190245389938354,0.2768296897411346,0.2542937994003296,296.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8355039954185486,0.44383704662323,0.4251973927021026,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9990000128746032,0.8526755571365356,0.5373075604438782,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7450684309005737,0.3111981749534607,0.3002447783946991,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.5947114825248718,0.155717521905899,0.7280067205429077,284.98828125,284.95001220703125,297.32281494140625,290.59930419921875,297.063232421875,296.9761047363281,284.9864501953125,1.0,0.5542119741439819,0.3591447174549103,0.3591447174549103,1.0,1.0,-2.695340156555176,0.6747663021087646,2.020573854446411,0.067182682454586,0.8783828020095825,0.8783828020095825,0.0,188.8650817871093,169.0,37930.36328125,0.0,1982.802978515625,1.0,280.94049072265625,283.5734558105469,293.5429992675781,295.9926452636719,293.1499938964844,293.1499938964844,281.25,33803.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474652171134949,1.0,0.0,0.0,3.444320678710937,3.444342374801636,7.915903097455157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.76318359375,0.0,1300.6424560546875,1895.4371337890625,0.0,2911.53515625,0.8576808571815491,1.0,0.0,3.0,1.0,0.0
18125280,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7190245389938354,0.2768296897411346,0.2542937994003296,296.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8355039954185486,0.44383704662323,0.4251973927021026,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9990000128746032,0.8526755571365356,0.5373075604438782,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7450684309005737,0.3111981749534607,0.3002447783946991,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.5947114825248718,0.155717521905899,0.7280067205429077,284.98828125,284.95001220703125,297.32281494140625,290.59930419921875,297.063232421875,296.9761047363281,284.9864501953125,1.0,0.5542119741439819,0.3591447174549103,0.3591447174549103,1.0,1.0,-2.695340156555176,0.6747663021087646,2.020573854446411,0.067182682454586,0.8783828020095825,0.8783828020095825,0.0,188.8650817871093,169.0,37930.36328125,0.0,1982.802978515625,1.0,280.94049072265625,283.5734558105469,293.5429992675781,295.9926452636719,293.1499938964844,293.1499938964844,281.25,33803.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474652171134949,1.0,0.0,0.0,3.444320678710937,3.444342374801636,7.915903097455157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.76318359375,0.0,1300.6424560546875,1895.4371337890625,0.0,2911.53515625,0.8576808571815491,1.0,0.0,3.0,1.0,0.0
18125340,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7204917669296265,0.2746786177158355,0.2521906495094299,296.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.837212085723877,0.4403271973133087,0.4217128455638885,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9990000128746032,0.8501964807510376,0.5294380187988281,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7465028166770935,0.3086383938789367,0.2976501882076263,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.5949353575706482,0.1536983847618103,0.7180566191673279,285.05963134765625,284.95001220703125,297.2708435058594,290.5692749023437,297.0515441894531,296.9777526855469,285.0558166503906,1.0,0.5469023585319519,0.3603801131248474,0.3603801131248474,1.0,1.0,-2.664107084274292,0.6676262021064758,1.9964807033538816,0.0671269446611404,0.9941171407699584,0.9941171407699584,0.0,183.6586303710937,172.0,37012.3046875,0.0,1910.6690673828125,1.0,281.2406616210937,283.6646728515625,293.5108642578125,295.8875732421875,293.1499938964844,293.1499938964844,280.95001220703125,30521.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323966264724731,1.0,0.0,0.0,3.6558854579925537,3.655908584594727,8.918225375964539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.666015625,0.0,1498.668701171875,1895.4371337890625,0.0,2770.76708984375,0.9026814103126526,1.0,0.0,3.0,1.0,0.0
18125400,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7204917669296265,0.2746786177158355,0.2521906495094299,296.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.837212085723877,0.4403271973133087,0.4217128455638885,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9990000128746032,0.8501964807510376,0.5294380187988281,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7465028166770935,0.3086383938789367,0.2976501882076263,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.5949353575706482,0.1536983847618103,0.7180566191673279,285.05963134765625,284.95001220703125,297.2708435058594,290.5692749023437,297.0515441894531,296.9777526855469,285.0558166503906,1.0,0.5469023585319519,0.3603801131248474,0.3603801131248474,1.0,1.0,-2.664107084274292,0.6676262021064758,1.9964807033538816,0.0671269446611404,0.9941171407699584,0.9941171407699584,0.0,183.6586303710937,172.0,37012.3046875,0.0,1910.6690673828125,1.0,281.2406616210937,283.6646728515625,293.5108642578125,295.8875732421875,293.1499938964844,293.1499938964844,280.95001220703125,30521.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323966264724731,1.0,0.0,0.0,3.6558854579925537,3.655908584594727,8.918225375964539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.666015625,0.0,1498.668701171875,1895.4371337890625,0.0,2770.76708984375,0.9026814103126526,1.0,0.0,3.0,1.0,0.0
18125460,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7191360592842102,0.2713530957698822,0.2494917660951614,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8358889222145081,0.4356051385402679,0.4175790250301361,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9990000128746032,0.8458908200263977,0.5269035696983337,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7452114224433899,0.3051723837852478,0.2946099638938904,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.5926643013954163,0.1512286365032196,0.7074736952781677,284.8621520996094,284.95001220703125,297.22119140625,290.54083251953125,297.0372314453125,296.9751281738281,284.8636779785156,1.0,0.5424852967262268,0.3618413209915161,0.3618413209915161,1.0,1.0,-2.636474370956421,0.6621524095535278,1.974321961402893,0.0677063092589378,0.845920741558075,0.845920741558075,0.0,181.3811798095703,175.0,37463.38671875,0.0,1858.535400390625,1.0,280.9569396972656,283.4591979980469,293.5794677734375,296.0573425292969,293.1499938964844,293.1499938964844,281.25,39280.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845152735710144,1.0,0.0,0.0,3.574512243270874,3.574536085128784,8.525638008904934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.072265625,0.0,1474.8358154296875,1895.4371337890625,0.0,2889.892822265625,0.8901236057281494,1.0,0.0,3.0,1.0,0.0
18125520,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7191360592842102,0.2713530957698822,0.2494917660951614,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8358889222145081,0.4356051385402679,0.4175790250301361,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9990000128746032,0.8458908200263977,0.5269035696983337,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7452114224433899,0.3051723837852478,0.2946099638938904,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.5926643013954163,0.1512286365032196,0.7074736952781677,284.8621520996094,284.95001220703125,297.22119140625,290.54083251953125,297.0372314453125,296.9751281738281,284.8636779785156,1.0,0.5424852967262268,0.3618413209915161,0.3618413209915161,1.0,1.0,-2.636474370956421,0.6621524095535278,1.974321961402893,0.0677063092589378,0.845920741558075,0.845920741558075,0.0,181.3811798095703,175.0,37463.38671875,0.0,1858.535400390625,1.0,280.9569396972656,283.4591979980469,293.5794677734375,296.0573425292969,293.1499938964844,293.1499938964844,281.25,39280.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845152735710144,1.0,0.0,0.0,3.574512243270874,3.574536085128784,8.525638008904934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.072265625,0.0,1474.8358154296875,1895.4371337890625,0.0,2889.892822265625,0.8901236057281494,1.0,0.0,3.0,1.0,0.0
18125580,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7163459062576294,0.2687223851680755,0.2468887567520141,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8329346776008606,0.4316045641899109,0.4135556817054748,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9990000128746032,0.8416096568107605,0.5277809500694275,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.742394745349884,0.3021373748779297,0.2915730476379394,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.5888038873672485,0.1489150524139404,0.6967219710350037,284.9923095703125,284.95001220703125,297.1741027832031,290.5140991210937,297.0247497558594,296.9740905761719,284.99090576171875,1.0,0.5395777225494385,0.3633024990558624,0.3633024990558624,1.0,1.0,-2.612990617752075,0.6579961776733398,1.9549943208694456,0.0686775296926498,0.9391422271728516,0.9391422271728516,0.0,181.0213317871093,178.0,36380.5234375,0.0,1821.9600830078125,1.0,281.2416687011719,283.6135559082031,293.4703674316406,295.82647705078125,293.1499938964844,293.1499938964844,280.95001220703125,33508.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321036696434021,1.0,0.0,0.0,3.667278528213501,3.667302370071411,8.973897251962626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.7919921875,0.0,1533.747314453125,1895.4371337890625,0.0,2768.03759765625,0.9074315428733826,1.0,0.0,3.0,1.0,0.0
18125640,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7163459062576294,0.2687223851680755,0.2468887567520141,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8329346776008606,0.4316045641899109,0.4135556817054748,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9990000128746032,0.8416096568107605,0.5277809500694275,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.742394745349884,0.3021373748779297,0.2915730476379394,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.5888038873672485,0.1489150524139404,0.6967219710350037,284.9923095703125,284.95001220703125,297.1741027832031,290.5140991210937,297.0247497558594,296.9740905761719,284.99090576171875,1.0,0.5395777225494385,0.3633024990558624,0.3633024990558624,1.0,1.0,-2.612990617752075,0.6579961776733398,1.9549943208694456,0.0686775296926498,0.9391422271728516,0.9391422271728516,0.0,181.0213317871093,178.0,36380.5234375,0.0,1821.9600830078125,1.0,281.2416687011719,283.6135559082031,293.4703674316406,295.82647705078125,293.1499938964844,293.1499938964844,280.95001220703125,33508.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321036696434021,1.0,0.0,0.0,3.667278528213501,3.667302370071411,8.973897251962626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.7919921875,0.0,1533.747314453125,1895.4371337890625,0.0,2768.03759765625,0.9074315428733826,1.0,0.0,3.0,1.0,0.0
18125700,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.7147491574287415,0.2671950757503509,0.2457250207662582,296.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8312071561813354,0.4293818175792694,0.4116863012313843,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9990000128746032,0.8386090397834778,0.5289118885993958,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7407713532447815,0.3004623651504516,0.2901623249053955,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.5866508483886719,0.147683173418045,0.6916699409484863,284.8511962890625,284.95001220703125,297.15155029296875,290.50146484375,297.018310546875,296.9730224609375,284.8436584472656,1.0,0.5385782718658447,0.3640331029891968,0.3640331029891968,1.0,1.0,-2.602940320968628,0.656451940536499,1.94648826122284,0.0693738088011741,0.838077187538147,0.838077187538147,0.0,181.26321411132807,178.0,37027.9375,0.0,1808.22021484375,1.0,280.99725341796875,283.4491271972656,293.53094482421875,296.0145874023437,293.1499938964844,293.1499938964844,280.95001220703125,38398.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387976884841919,1.0,0.0,0.0,3.624024629592896,3.624048948287964,8.763459504734783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.80615234375,0.0,1522.2794189453125,1895.4371337890625,0.0,2830.484375,0.8985974192619324,1.0,0.0,3.0,1.0,0.0
18125760,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7124627828598022,0.2654644250869751,0.2442554980516433,296.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8288793563842773,0.4269736707210541,0.4094972014427185,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9990000128746032,0.8348921537399292,0.5308687090873718,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7385992407798767,0.2986141741275787,0.2885056138038635,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.5839072465896606,0.1463299840688705,0.6859781742095947,284.8607177734375,284.95001220703125,297.1297302246094,290.48931884765625,297.0110778808594,296.9706420898437,284.8644104003906,1.0,0.5377353429794312,0.3647470772266388,0.3647470772266388,1.0,1.0,-2.5920662879943848,0.6545842885971069,1.937482118606568,0.069931223988533,0.8100892305374146,0.8100892305374146,0.0,181.90899658203125,166.0,36579.94921875,0.0,1795.1451416015625,1.0,280.9578552246094,283.4827880859375,293.5126953125,295.9395446777344,293.1499938964844,293.1499938964844,281.25,42041.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412925601005554,1.0,0.0,0.0,3.455685377120972,3.455708742141724,7.968227464516531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.9658203125,0.0,1370.3389892578125,1895.4371337890625,0.0,2853.7939453125,0.8668093681335449,1.0,0.0,3.0,1.0,0.0
18125820,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7120780348777771,0.2629888355731964,0.2417094856500625,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8286682963371277,0.4231280982494354,0.4055502414703369,296.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8296113014221191,0.5261831879615784,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7381413578987122,0.2955936789512634,0.2853893935680389,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.5820284485816956,0.1439467370510101,0.6743969917297363,284.9872741699219,284.95001220703125,297.0882873535156,290.4665832519531,296.9997863769531,296.969482421875,284.9856872558594,1.0,0.531464695930481,0.3661749958992004,0.3661749958992004,1.0,1.0,-2.560986280441284,0.6476938128471375,1.913292407989502,0.0700861364603042,0.9004194140434265,0.9004194140434265,0.0,178.43679809570312,154.0,35473.9921875,0.0,1735.009765625,1.0,281.2406616210937,283.63092041015625,293.4085998535156,295.7093200683594,293.1499938964844,293.1499938964844,281.54998779296875,34026.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252396583557129,1.0,0.0,0.0,3.548131465911865,3.54815411567688,8.400259616792027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.73974609375,0.0,1408.4095458984375,1895.4371337890625,0.0,2704.177734375,0.8810743689537048,1.0,0.0,3.0,1.0,0.0
18125880,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7120780348777771,0.2629888355731964,0.2417094856500625,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8286682963371277,0.4231280982494354,0.4055502414703369,296.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8296113014221191,0.5261831879615784,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7381413578987122,0.2955936789512634,0.2853893935680389,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.5820284485816956,0.1439467370510101,0.6743969917297363,284.9872741699219,284.95001220703125,297.0882873535156,290.4665832519531,296.9997863769531,296.969482421875,284.9856872558594,1.0,0.531464695930481,0.3661749958992004,0.3661749958992004,1.0,1.0,-2.560986280441284,0.6476938128471375,1.913292407989502,0.0700861364603042,0.9004194140434265,0.9004194140434265,0.0,178.43679809570312,154.0,35473.9921875,0.0,1735.009765625,1.0,281.2406616210937,283.63092041015625,293.4085998535156,295.7093200683594,293.1499938964844,293.1499938964844,281.54998779296875,34026.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252396583557129,1.0,0.0,0.0,3.548131465911865,3.54815411567688,8.400259616792027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.73974609375,0.0,1408.4095458984375,1895.4371337890625,0.0,2704.177734375,0.8810743689537048,1.0,0.0,3.0,1.0,0.0
18125940,296.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.7212561964988708,0.0,0.2390462607145309,296.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.8391274213790894,0.0,0.4012969136238098,296.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.9990000128746032,0.0,0.5001529455184937,296.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.7471869587898254,0.0,0.2819985449314117,296.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.5892561674118042,0.0,0.661560595035553,285.0790405273437,294.1499938964844,297.0498046875,290.44598388671875,296.9913635253906,296.97125244140625,285.0780639648437,0.0,0.0,0.3668122589588165,0.3668122589588165,1.0,1.0,-2.506999015808105,0.6323525905609131,1.8746464252471924,0.0778894275426864,0.0,0.0,0.0,164.02554321289062,60.0,34028.62109375,0.0,1594.4295654296875,0.0,281.5535583496094,283.7455444335937,293.3879699707031,295.58233642578125,293.1499938964844,293.1499938964844,278.1499938964844,30815.05859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6870834827423096,3.6871070861816406,9.088650472222072e-07,4.20680046081543,4.206790924072266,9.518668775854168e-06,0.0,0.0,-0.0,0.0,0.0,1535.779296875,1817.905029296875,0.0,0.0,0.0499999709427356,0.0,0.0,4.0,0.0,0.0
18126000,296.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.7212561964988708,0.0,0.2390462607145309,296.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.8391274213790894,0.0,0.4012969136238098,296.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.9990000128746032,0.0,0.5001529455184937,296.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.7471869587898254,0.0,0.2819985449314117,296.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.5892561674118042,0.0,0.661560595035553,285.0790405273437,294.1499938964844,297.0498046875,290.44598388671875,296.9913635253906,296.97125244140625,285.0780639648437,0.0,0.0,0.3668122589588165,0.3668122589588165,1.0,1.0,-2.506999015808105,0.6323525905609131,1.8746464252471924,0.0778894275426864,0.0,0.0,0.0,164.02554321289062,60.0,34028.62109375,0.0,1594.4295654296875,0.0,281.5535583496094,283.7455444335937,293.3879699707031,295.58233642578125,293.1499938964844,293.1499938964844,278.1499938964844,30815.05859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6870834827423096,3.6871070861816406,9.088650472222072e-07,4.20680046081543,4.206790924072266,9.518668775854168e-06,0.0,0.0,-0.0,0.0,0.0,1535.779296875,1817.905029296875,0.0,0.0,0.0499999709427356,0.0,0.0,4.0,0.0,0.0
