time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126060,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7824401855469,0.0,0.0,0.0007924838573671,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.78253173828125,0.3612613677978515,0.0,0.0008345282985828,297.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.3612613677978515,0.0,0.0006163801299408,297.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,0.0008345248643308,297.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734375,0.0,0.0,0.0039585903286933,285.9972229003906,294.1499938964844,297.0290222167969,290.4346618652344,296.5301818847656,296.7881774902344,284.041259765625,0.0,0.0,0.283440351486206,0.283440351486206,1.0,1.0,-0.0084454175084829,0.0020179280545562,0.0064274896867573,-0.0172688737511634,0.0,0.0,0.0,-0.046907290816307,60.0,1658.5240478515625,0.0,-4.8629353841533884e-06,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,4.1851308196783066e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5032723656692674e-14,3.504028935497756e-14,1.5884327330870772e-19,2.078599445343165e-12,2.0785942411727376e-12,5.130097644847217e-18,0.0,0.0,-0.0,0.0,0.0,3.1454702496745643e-24,1.4037589219613204e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790222167969,0.0,0.0,0.0009104801574721,297.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77935791015625,0.0,0.0,0.0014824739191681,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,0.002085676882416,297.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77740478515625,0.0,0.0,0.0010645238216966,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,0.0026873275637626,285.9789733886719,294.1499938964844,297.0133361816406,290.4256591796875,296.560791015625,296.80670166015625,283.64361572265625,0.0,0.0,0.2205617576837539,0.2205617576837539,1.0,1.0,-0.0044202962890267,0.0010065390961244,0.0034137573093175,-0.0172030888497829,0.0,0.0,0.0,-0.0261694472283124,60.0,775.7890014648438,0.0,-6.653111995547079e-06,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.759993470103592e-27,6.98487952213003e-27,8.508862313963874e-30,-1.5277952501575057e-18,-1.5266042134730061e-18,-1.1911174638564857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,9.899136784952134e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873840332031,0.0,0.0,0.0001052644729497,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940979003906,0.0,0.0,7.968017598614097e-05,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,0.000104449049104,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78057861328125,0.0,0.0,0.0004908500704914,285.9862976074219,294.1499938964844,296.9766540527344,290.40313720703125,296.3796081542969,296.6302795410156,283.4122314453125,0.0,0.0,0.0735205858945846,0.0735205858945846,1.0,1.0,0.0021098768338561,1.5684758182032965e-05,-0.0021255617029964,-0.0208787992596626,0.0,0.0,0.0,0.0073362598195672,60.0,132.27793884277344,-0.0,-7.592456796601257e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.505527035198876e-36,-3.125766398362012e-36,-1.564639732411231e-36,-5.616471137013745e-21,-2.9923527250466786e-21,-2.6241182100186748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,9.899136784952134e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873840332031,0.0,0.0,0.0001052644729497,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940979003906,0.0,0.0,7.968017598614097e-05,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,0.000104449049104,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78057861328125,0.0,0.0,0.0004908500704914,285.9862976074219,294.1499938964844,296.9766540527344,290.40313720703125,296.3796081542969,296.6302795410156,283.4122314453125,0.0,0.0,0.0735205858945846,0.0735205858945846,1.0,1.0,0.0021098768338561,1.5684758182032965e-05,-0.0021255617029964,-0.0208787992596626,0.0,0.0,0.0,0.0073362598195672,60.0,132.27793884277344,-0.0,-7.592456796601257e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.505527035198876e-36,-3.125766398362012e-36,-1.564639732411231e-36,-5.616471137013745e-21,-2.9923527250466786e-21,-2.6241182100186748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,9.964989294530824e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83038330078125,0.0,0.0,0.00010496059258,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83935546875,0.0,0.0,7.756888953736052e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,0.0001049411293934,297.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,0.0004976831842213,286.0434875488281,294.1499938964844,296.9583435058594,290.3911437988281,296.08282470703125,296.35272216796875,283.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,0.0083347801119089,6.5452212538730245e-09,-0.0083347866311669,-0.0179138369858264,0.0,0.0,0.0,0.0402415096759796,60.0,66.58238983154297,-0.0,-7.688904446467859e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,-5.324934164434305e-44,-2.942726775082116e-44,-5.872866026852856e-21,-2.9410733835717512e-21,-2.9317928452294967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,9.644738747738302e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,0.0001015646921587,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,7.501625077566132e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,0.0001015639863908,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,0.0004817696171812,286.2265930175781,294.1499938964844,296.94000244140625,290.3786926269531,295.8667907714844,296.2173767089844,283.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,0.0017166445031762,6.366426053006081e-09,-0.0017166509060189,-0.0184487290680408,0.0,0.0,0.0,0.0057084490545094,60.0,33.731224060058594,-0.0,-7.202495311275926e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794047118805024e-21,-2.9397651618900817e-21,-2.9396395499904215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,9.611982386559248e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250793457031,0.0,0.0,0.000101219426142,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,7.476063183275983e-05,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,0.0001012189750326,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139709472656,0.0,0.0,0.0004801345639862,286.1710205078125,294.1499938964844,296.9033203125,290.3524475097656,295.4047241210937,295.8468017578125,283.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,0.0014841033844277,6.1943810081288575e-09,-0.0014841095544397,-0.0177664831280708,0.0,0.0,0.0,0.0046169902198016,60.0,35.056488037109375,-0.0,-7.153637682222326e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397469865348254e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,9.611982386559248e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250793457031,0.0,0.0,0.000101219426142,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,7.476063183275983e-05,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,0.0001012189750326,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139709472656,0.0,0.0,0.0004801345639862,286.1710205078125,294.1499938964844,296.9033203125,290.3524475097656,295.4047241210937,295.8468017578125,283.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,0.0014841033844277,6.1943810081288575e-09,-0.0014841095544397,-0.0177664831280708,0.0,0.0,0.0,0.0046169902198016,60.0,35.056488037109375,-0.0,-7.153637682222326e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397469865348254e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,0.0001025476740323,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,0.0001079882786143,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289428710937,0.0,0.0,7.976009510457516e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,0.000107987820229,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825866699219,0.0,0.0,0.0005122428410686,286.5486145019531,294.1499938964844,296.8666687011719,290.3245544433594,294.684814453125,295.2498779296875,283.56512451171875,0.0,0.0,0.0,0.0,1.0,1.0,0.0150645971298217,5.171215677890473e-10,-0.0150645980611443,-0.0164236221462488,0.0,0.0,0.0,0.0756602957844734,60.0,34.78175354003906,-0.0,-8.142303897784586e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,0.0001025476740323,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,0.0001079882786143,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289428710937,0.0,0.0,7.976009510457516e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,0.000107987820229,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825866699219,0.0,0.0,0.0005122428410686,286.5486145019531,294.1499938964844,296.8666687011719,290.3245544433594,294.684814453125,295.2498779296875,283.56512451171875,0.0,0.0,0.0,0.0,1.0,1.0,0.0150645971298217,5.171215677890473e-10,-0.0150645980611443,-0.0164236221462488,0.0,0.0,0.0,0.0756602957844734,60.0,34.78175354003906,-0.0,-8.142303897784586e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,9.204621164826676e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,9.692965977592394e-05,299.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702331542969,0.0,0.0,7.159219967434183e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318115234375,0.0,0.0,9.692925232229754e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22125244140625,0.0,0.0,0.0004597863589879,286.6049499511719,294.1499938964844,296.8299865722656,290.2951965332031,294.5657958984375,295.4810485839844,283.6015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0069639948196709,9.624846697420253e-09,0.0069639855064451,-0.0183366984128952,0.0,0.0,0.0,-0.0394210405647754,60.0,19.17388153076172,0.0,-6.560038201541829e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,9.204621164826676e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,9.692965977592394e-05,299.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702331542969,0.0,0.0,7.159219967434183e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318115234375,0.0,0.0,9.692925232229754e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22125244140625,0.0,0.0,0.0004597863589879,286.6049499511719,294.1499938964844,296.8299865722656,290.2951965332031,294.5657958984375,295.4810485839844,283.6015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0069639948196709,9.624846697420253e-09,0.0069639855064451,-0.0183366984128952,0.0,0.0,0.0,-0.0394210405647754,60.0,19.17388153076172,0.0,-6.560038201541829e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919677734375,0.0,0.0,9.612763824407013e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.896484375,0.0,0.0,0.0001012275897664,299.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550170898437,0.0,0.0,7.476662722183391e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727722167969,0.0,0.0,0.0001012271895888,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8581237792969,0.0,0.0,0.0004801739996764,287.4803466796875,294.1499938964844,296.7933349609375,290.2645263671875,293.1763610839844,294.749755859375,283.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,0.0050990511663258,2.5804900438686222e-09,-0.0050990539602935,-0.0118824457749724,0.0,0.0,0.0,0.0244314800947904,60.0,66.49805450439453,-0.0,-7.154541492582214e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919677734375,0.0,0.0,9.612763824407013e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.896484375,0.0,0.0,0.0001012275897664,299.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550170898437,0.0,0.0,7.476662722183391e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727722167969,0.0,0.0,0.0001012271895888,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8581237792969,0.0,0.0,0.0004801739996764,287.4803466796875,294.1499938964844,296.7933349609375,290.2645263671875,293.1763610839844,294.749755859375,283.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,0.0050990511663258,2.5804900438686222e-09,-0.0050990539602935,-0.0118824457749724,0.0,0.0,0.0,0.0244314800947904,60.0,66.49805450439453,-0.0,-7.154541492582214e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8762512207031,0.0,0.0,9.455841063754632e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88067626953125,0.0,0.0,9.957510337699203e-05,299.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,7.354609988396987e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.857421875,0.0,0.0,9.957471047528088e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429260253906,0.0,0.0,0.0004723354650195,287.4568176269531,294.1499938964844,296.7749938964844,290.24871826171875,293.1932983398437,294.9901733398437,283.7168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019970652647316,7.750657005090034e-09,0.0019970575813204,-0.0183764919638633,0.0,0.0,0.0,-0.0135861570015549,60.0,36.825443267822266,0.0,-6.922855533275651e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8229675292969,0.0,0.0,9.526682697469369e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270568847656,0.0,0.0,0.0001003211000352,299.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8817443847656,0.0,0.0,7.409709360217676e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050842285156,0.0,0.0,0.0001003207071335,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908935546875,0.0,0.0,0.0004758741124533,287.37994384765625,294.1499938964844,296.75665283203125,290.232666015625,293.06256103515625,294.8115234375,283.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003808106703218,7.0066423774051145e-09,0.0003808036562986,-0.0180368889123201,0.0,0.0,0.0,-0.005124825052917,60.0,47.27903366088867,0.0,-7.026969939261107e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.79840087890625,0.0,0.0,9.513613622402772e-05,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023376464844,0.0,0.0,0.0001001834680209,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553161621094,0.0,0.0,7.3995441198349e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7810363769531,0.0,0.0,0.0001001830823952,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673034667969,0.0,0.0,0.0004752213135361,287.3389892578125,294.1499938964844,296.7200012207031,290.19976806640625,292.9291076660156,294.7637939453125,283.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005865426501259,7.051138339875251e-09,0.0005865356069989,-0.017948180437088,0.0,0.0,0.0,-0.0061790766194462,60.0,36.46202087402344,0.0,-7.007685098869842e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.79840087890625,0.0,0.0,9.513613622402772e-05,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023376464844,0.0,0.0,0.0001001834680209,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553161621094,0.0,0.0,7.3995441198349e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7810363769531,0.0,0.0,0.0001001830823952,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673034667969,0.0,0.0,0.0004752213135361,287.3389892578125,294.1499938964844,296.7200012207031,290.19976806640625,292.9291076660156,294.7637939453125,283.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005865426501259,7.051138339875251e-09,0.0005865356069989,-0.017948180437088,0.0,0.0,0.0,-0.0061790766194462,60.0,36.46202087402344,0.0,-7.007685098869842e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.054443359375,0.0,0.0,9.571766713634132e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05975341796875,0.0,0.0,0.0001007958344416,299.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1240234375,0.0,0.0,7.444772199960425e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0329895019531,0.0,0.0,0.0001007954560918,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01873779296875,0.0,0.0,0.0004781262832693,287.6809997558594,294.1499938964844,296.6833190917969,290.166015625,292.55126953125,294.3772277832031,283.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,0.0003336467780172,6.847158839917711e-09,-0.0003336536174174,-0.0183319170027971,0.0,0.0,0.0,-0.0014614445390179,60.0,37.26288604736328,-0.0,-7.09355134631551e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.054443359375,0.0,0.0,9.571766713634132e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05975341796875,0.0,0.0,0.0001007958344416,299.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1240234375,0.0,0.0,7.444772199960425e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0329895019531,0.0,0.0,0.0001007954560918,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01873779296875,0.0,0.0,0.0004781262832693,287.6809997558594,294.1499938964844,296.6833190917969,290.166015625,292.55126953125,294.3772277832031,283.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,0.0003336467780172,6.847158839917711e-09,-0.0003336536174174,-0.0183319170027971,0.0,0.0,0.0,-0.0014614445390179,60.0,37.26288604736328,-0.0,-7.09355134631551e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794677734375,0.0,0.0,9.659364150138572e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848693847656,0.0,0.0,0.0001017182803479,299.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14959716796875,0.0,0.0,7.512903539463878e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05780029296875,0.0,0.0,0.0001017179092741,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04364013671875,0.0,0.0,0.0004825019859708,287.7018127441406,294.1499938964844,296.64666748046875,290.13153076171875,292.5560302734375,294.78692626953125,283.91015625,0.0,0.0,0.0,0.0,1.0,1.0,0.0025172769092023,5.741442876683322e-09,-0.0025172827299684,-0.0176089536398649,0.0,0.0,0.0,0.0100160166621208,60.0,18.56261444091797,-0.0,-7.223950149182201e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794677734375,0.0,0.0,9.659364150138572e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848693847656,0.0,0.0,0.0001017182803479,299.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14959716796875,0.0,0.0,7.512903539463878e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05780029296875,0.0,0.0,0.0001017179092741,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04364013671875,0.0,0.0,0.0004825019859708,287.7018127441406,294.1499938964844,296.64666748046875,290.13153076171875,292.5560302734375,294.78692626953125,283.91015625,0.0,0.0,0.0,0.0,1.0,1.0,0.0025172769092023,5.741442876683322e-09,-0.0025172827299684,-0.0176089536398649,0.0,0.0,0.0,0.0100160166621208,60.0,18.56261444091797,-0.0,-7.223950149182201e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809020996094,0.0,0.0,9.52312839217484e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08624267578125,0.0,0.0,0.0001002836361294,299.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1503601074219,0.0,0.0,7.406940858345479e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594482421875,0.0,0.0,0.0001002832723315,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0454406738281,0.0,0.0,0.0004756968119181,287.6925354003906,294.1499938964844,296.6099853515625,290.0964660644531,292.6040954589844,295.20916748046875,283.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000431808643043,7.012680214302236e-09,0.0004318016290199,-0.0180017817765474,0.0,0.0,0.0,-0.0053838980384171,60.0,11.797173500061035,0.0,-7.021591130751403e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809020996094,0.0,0.0,9.52312839217484e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08624267578125,0.0,0.0,0.0001002836361294,299.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1503601074219,0.0,0.0,7.406940858345479e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594482421875,0.0,0.0,0.0001002832723315,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0454406738281,0.0,0.0,0.0004756968119181,287.6925354003906,294.1499938964844,296.6099853515625,290.0964660644531,292.6040954589844,295.20916748046875,283.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000431808643043,7.012680214302236e-09,0.0004318016290199,-0.0180017817765474,0.0,0.0,0.0,-0.0053838980384171,60.0,11.797173500061035,0.0,-7.021591130751403e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9232177734375,0.0,0.0,9.280366793973371e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276428222656,0.0,0.0,9.772722842171788e-05,299.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.984375,0.0,0.0,7.218124665087089e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90447998046875,0.0,0.0,9.77268718997948e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8908386230469,0.0,0.0,0.00046357040992,287.4770202636719,294.1499938964844,296.5916748046875,290.0787658691406,292.68365478515625,295.3050537109375,283.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0056217284873127,9.213343865610568e-09,0.0056217196397483,-0.0185970645397901,0.0,0.0,0.0,-0.0324780121445655,60.0,20.62419891357422,0.0,-6.668185648095459e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.185465023620054e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.672784653957932e-05,299.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,7.144309347495437e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,9.672750456957148e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,0.0004588300653267,288.066162109375,294.1499938964844,296.5733337402344,290.0610046386719,292.27606201171875,294.7149353027344,284.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0054247882217168,7.842708704686174e-09,0.0054247807711362,-0.0151920309290289,0.0,0.0,0.0,-0.030866427347064,60.0,30.440624237060547,0.0,-6.532427221372927e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751647949219,0.0,0.0,9.120572212850676e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.0,0.0,9.604445222066715e-05,299.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1928405761719,0.0,0.0,7.093832391547039e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,9.604413935448974e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221252441406,0.0,0.0,0.0004555887426249,288.9830627441406,294.1499938964844,296.5366516113281,290.02520751953125,291.6788635253906,293.85943603515625,284.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0066433679312467,8.260984785124492e-09,0.0066433595493435,-0.0150730814784765,0.0,0.0,0.0,-0.0371891781687736,60.0,44.34250259399414,0.0,-6.440333066848325e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751647949219,0.0,0.0,9.120572212850676e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.0,0.0,9.604445222066715e-05,299.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1928405761719,0.0,0.0,7.093832391547039e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,9.604413935448974e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221252441406,0.0,0.0,0.0004555887426249,288.9830627441406,294.1499938964844,296.5366516113281,290.02520751953125,291.6788635253906,293.85943603515625,284.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0066433679312467,8.260984785124492e-09,0.0066433595493435,-0.0150730814784765,0.0,0.0,0.0,-0.0371891781687736,60.0,44.34250259399414,0.0,-6.440333066848325e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7986145019531,0.0,0.0,9.1555921244435e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135986328125,0.0,0.0,9.641319775255396e-05,299.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95086669921875,0.0,0.0,7.121066300896928e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7497863769531,0.0,0.0,9.64129067142494e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328186035156,0.0,0.0,0.0004573382611852,289.8773193359375,294.1499938964844,296.5,289.98931884765625,291.201416015625,293.7384338378906,284.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0084450794383883,1.0498630409472298e-08,0.00844506919384,-0.0191522538661956,0.0,0.0,0.0,-0.0472776032984256,60.0,92.55249786376952,0.0,-6.489766946060628e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7986145019531,0.0,0.0,9.1555921244435e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135986328125,0.0,0.0,9.641319775255396e-05,299.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95086669921875,0.0,0.0,7.121066300896928e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7497863769531,0.0,0.0,9.64129067142494e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328186035156,0.0,0.0,0.0004573382611852,289.8773193359375,294.1499938964844,296.5,289.98931884765625,291.201416015625,293.7384338378906,284.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0084450794383883,1.0498630409472298e-08,0.00844506919384,-0.0191522538661956,0.0,0.0,0.0,-0.0472776032984256,60.0,92.55249786376952,0.0,-6.489766946060628e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.852294921875,0.0,0.0,9.75631337496452e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.867431640625,0.0,0.0,0.0001027391044772,299.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00537109375,0.0,0.0,7.588296284666285e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8031921386719,0.0,0.0,0.000102738798887,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.78631591796875,0.0,0.0,0.0004873454163316,289.92596435546875,294.1499938964844,296.4633483886719,289.95343017578125,291.25054931640625,293.8949279785156,284.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,0.0053566945716738,4.090878302775991e-09,-0.0053566987626254,-0.0161097049713134,0.0,0.0,0.0,0.0250439774245023,60.0,38.9478759765625,-0.0,-7.369285270897309e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.852294921875,0.0,0.0,9.75631337496452e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.867431640625,0.0,0.0,0.0001027391044772,299.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00537109375,0.0,0.0,7.588296284666285e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8031921386719,0.0,0.0,0.000102738798887,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.78631591796875,0.0,0.0,0.0004873454163316,289.92596435546875,294.1499938964844,296.4633483886719,289.95343017578125,291.25054931640625,293.8949279785156,284.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,0.0053566945716738,4.090878302775991e-09,-0.0053566987626254,-0.0161097049713134,0.0,0.0,0.0,0.0250439774245023,60.0,38.9478759765625,-0.0,-7.369285270897309e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8538818359375,0.0,0.0,9.572719864081591e-05,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.86883544921875,0.0,0.0,0.0001008057661238,299.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0052185058594,0.0,0.0,7.445499795721844e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80535888671875,0.0,0.0,0.0001008054678095,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7886962890625,0.0,0.0,0.0004781746247317,289.9125671386719,294.1499938964844,296.4266662597656,289.9176940917969,291.33209228515625,294.4290771484375,284.23046875,0.0,0.0,0.0,0.0,1.0,1.0,0.0010368427028879,6.150872700061427e-09,-0.0010368488729,-0.0172050911933183,0.0,0.0,0.0,0.0023884326219558,60.0,17.135713577270508,-0.0,-7.094529053119913e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8538818359375,0.0,0.0,9.572719864081591e-05,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.86883544921875,0.0,0.0,0.0001008057661238,299.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0052185058594,0.0,0.0,7.445499795721844e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80535888671875,0.0,0.0,0.0001008054678095,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7886962890625,0.0,0.0,0.0004781746247317,289.9125671386719,294.1499938964844,296.4266662597656,289.9176940917969,291.33209228515625,294.4290771484375,284.23046875,0.0,0.0,0.0,0.0,1.0,1.0,0.0010368427028879,6.150872700061427e-09,-0.0010368488729,-0.0172050911933183,0.0,0.0,0.0,0.0023884326219558,60.0,17.135713577270508,-0.0,-7.094529053119913e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8570251464844,0.0,0.0,9.446901094634086e-05,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.87188720703125,0.0,0.0,9.948081424226984e-05,299.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.00762939453125,0.0,0.0,7.347638893406838e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087158203125,0.0,0.0,9.948053047992288e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7921447753906,0.0,0.0,0.0004718897398561,289.9068603515625,294.1499938964844,296.4083251953125,289.8999328613281,291.3678283691406,294.6120300292969,284.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015463870950043,7.184327355247433e-09,0.0015463798772543,-0.0173387713730335,0.0,0.0,0.0,-0.0110641829669475,60.0,14.95199966430664,0.0,-6.909252192599524e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558044433594,0.0,0.0,9.466866322327404e-05,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87060546875,0.0,0.0,9.96910675894469e-05,299.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054626464844,0.0,0.0,7.36316796974279e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.80780029296875,0.0,0.0,9.969077655114232e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913513183594,0.0,0.0,0.000472887099022,289.8957214355469,294.1499938964844,296.3900146484375,289.8822326660156,291.4111633300781,294.7613220214844,284.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199747048318,6.903544846892373e-09,0.0010199678363278,-0.0171270947903394,0.0,0.0,0.0,-0.0082909204065799,60.0,10.13282585144043,0.0,-6.93847823640681e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85284423828125,0.0,0.0,9.459695866098627e-05,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.867431640625,0.0,0.0,9.961555042536928e-05,299.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006103515625,0.0,0.0,7.357590220635757e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.805419921875,0.0,0.0,9.961526666302234e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7891845703125,0.0,0.0,0.0004725289472844,289.8729553222656,294.1499938964844,296.35333251953125,289.8472595214844,291.50006103515625,295.15692138671875,284.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802833407704156e-09,0.0010080215288326,-0.0168743766844272,0.0,0.0,0.0,-0.0081852730363607,60.0,8.520468711853027,0.0,-6.92795225631926e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85284423828125,0.0,0.0,9.459695866098627e-05,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.867431640625,0.0,0.0,9.961555042536928e-05,299.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006103515625,0.0,0.0,7.357590220635757e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.805419921875,0.0,0.0,9.961526666302234e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7891845703125,0.0,0.0,0.0004725289472844,289.8729553222656,294.1499938964844,296.35333251953125,289.8472595214844,291.50006103515625,295.15692138671875,284.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802833407704156e-09,0.0010080215288326,-0.0168743766844272,0.0,0.0,0.0,-0.0081852730363607,60.0,8.520468711853027,0.0,-6.92795225631926e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
