time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128340,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490295410156,0.0,0.0,9.451396181248128e-05,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.86346435546875,0.0,0.0,9.952814434655012e-05,299.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949645996094,0.0,0.0,7.351134263444692e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8022155761719,0.0,0.0,9.952786058420315e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78619384765625,0.0,0.0,0.0004721143632195,289.8493957519531,294.1499938964844,296.3166809082031,289.8128662109375,291.5860290527344,295.4345092773437,284.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071427095681,6.699257149023197e-09,0.0010071359574794,-0.016603073105216,0.0,0.0,0.0,-0.0081339264288544,60.0,8.353620529174805,0.0,-6.91578208034116e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490295410156,0.0,0.0,9.451396181248128e-05,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.86346435546875,0.0,0.0,9.952814434655012e-05,299.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949645996094,0.0,0.0,7.351134263444692e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8022155761719,0.0,0.0,9.952786058420315e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78619384765625,0.0,0.0,0.0004721143632195,289.8493957519531,294.1499938964844,296.3166809082031,289.8128662109375,291.5860290527344,295.4345092773437,284.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071427095681,6.699257149023197e-09,0.0010071359574794,-0.016603073105216,0.0,0.0,0.0,-0.0081339264288544,60.0,8.353620529174805,0.0,-6.91578208034116e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8445129394531,0.0,0.0,9.44221901590936e-05,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587341308594,0.0,0.0,9.943149780156092e-05,299.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886169433594,0.0,0.0,7.343995821429417e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982788085937,0.0,0.0,9.943122131517156e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7824401855469,0.0,0.0,0.0004716559778898,289.8251342773437,294.1499938964844,296.2799987792969,289.7792053222656,291.6696472167969,295.6335754394531,284.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061634238809,6.5847500785309884e-09,0.0010061569046229,-0.0163031294941902,0.0,0.0,0.0,-0.0080771604552865,60.0,8.277045249938965,0.0,-6.902339322323314e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8445129394531,0.0,0.0,9.44221901590936e-05,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587341308594,0.0,0.0,9.943149780156092e-05,299.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886169433594,0.0,0.0,7.343995821429417e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982788085937,0.0,0.0,9.943122131517156e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7824401855469,0.0,0.0,0.0004716559778898,289.8251342773437,294.1499938964844,296.2799987792969,289.7792053222656,291.6696472167969,295.6335754394531,284.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061634238809,6.5847500785309884e-09,0.0010061569046229,-0.0163031294941902,0.0,0.0,0.0,-0.0080771604552865,60.0,8.277045249938965,0.0,-6.902339322323314e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392639160156,0.0,0.0,9.432194929104298e-05,298.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533020019531,0.0,0.0,9.932593820849434e-05,299.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815673828125,0.0,0.0,7.336198905250058e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7936096191406,0.0,0.0,9.9325661722105e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7779541015625,0.0,0.0,0.0004711553046945,289.8002624511719,294.1499938964844,296.24334716796875,289.7464294433594,291.7510681152344,295.77490234375,284.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050940327346,6.459698553840099e-09,0.0010050876298919,-0.0159755628556013,0.0,0.0,0.0,-0.0080151678994297,60.0,8.218507766723633,0.0,-6.887674430799964e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392639160156,0.0,0.0,9.432194929104298e-05,298.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533020019531,0.0,0.0,9.932593820849434e-05,299.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815673828125,0.0,0.0,7.336198905250058e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7936096191406,0.0,0.0,9.9325661722105e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7779541015625,0.0,0.0,0.0004711553046945,289.8002624511719,294.1499938964844,296.24334716796875,289.7464294433594,291.7510681152344,295.77490234375,284.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050940327346,6.459698553840099e-09,0.0010050876298919,-0.0159755628556013,0.0,0.0,0.0,-0.0080151678994297,60.0,8.218507766723633,0.0,-6.887674430799964e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363952636719,0.0,0.0,9.426897304365411e-05,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8503723144531,0.0,0.0,9.927014616550878e-05,299.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9778137207031,0.0,0.0,7.332077802857384e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.791015625,0.0,0.0,9.926986967911944e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7754821777344,0.0,0.0,0.000470890692668,289.7876281738281,294.1499938964844,296.2250061035156,289.7304077148437,291.7909851074219,295.8296203613281,284.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045288363471,6.3936083094517934e-09,0.0010045224335044,-0.0158024411648511,0.0,0.0,0.0,-0.0079824030399322,60.0,10.520574569702148,0.0,-6.879930225522912e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8333435058594,0.0,0.0,9.42138722166419e-05,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.84722900390625,0.0,0.0,9.921212040353566e-05,299.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.973876953125,0.0,0.0,7.327791536226869e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.78826904296875,0.0,0.0,9.921185119310394e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728271484375,0.0,0.0,0.0004706154577434,289.7748107910156,294.1499938964844,296.2066650390625,289.71466064453125,291.830322265625,295.8741149902344,284.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039410553872,6.324879731067767e-09,0.0010039347689598,-0.0156224044039845,0.0,0.0,0.0,-0.0079483315348625,60.0,10.59615993499756,0.0,-6.871881197412223e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8267822265625,0.0,0.0,9.4098606496118e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8404846191406,0.0,0.0,9.909073560265824e-05,299.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.965576171875,0.0,0.0,7.318826101254672e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7822570800781,0.0,0.0,9.909046639222652e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7669982910156,0.0,0.0,0.0004700397257693,289.748779296875,294.1499938964844,296.1700134277344,289.6840515136719,291.9073181152344,295.9407958984375,284.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181107181646439e-09,0.0010027054231613,-0.0152457868680357,0.0,0.0,0.0,-0.0078770574182271,60.0,10.5335111618042,0.0,-6.855059098143101e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8267822265625,0.0,0.0,9.4098606496118e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8404846191406,0.0,0.0,9.909073560265824e-05,299.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.965576171875,0.0,0.0,7.318826101254672e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7822570800781,0.0,0.0,9.909046639222652e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7669982910156,0.0,0.0,0.0004700397257693,289.748779296875,294.1499938964844,296.1700134277344,289.6840515136719,291.9073181152344,295.9407958984375,284.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181107181646439e-09,0.0010027054231613,-0.0152457868680357,0.0,0.0,0.0,-0.0078770574182271,60.0,10.5335111618042,0.0,-6.855059098143101e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.819580078125,0.0,0.0,9.397730900673196e-05,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8331298828125,0.0,0.0,9.896299889078364e-05,299.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566345214844,0.0,0.0,7.30939136701636e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7756042480469,0.0,0.0,9.896273695630951e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7605285644531,0.0,0.0,0.0004694338713306,289.72222900390625,294.1499938964844,296.1333312988281,289.6547546386719,291.9822082519531,295.9837646484375,284.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029825527775756e-09,0.0010014118161052,-0.0148494904860854,0.0,0.0,0.0,-0.0078020612709224,60.0,10.3282470703125,0.0,-6.83738079487739e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.819580078125,0.0,0.0,9.397730900673196e-05,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8331298828125,0.0,0.0,9.896299889078364e-05,299.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566345214844,0.0,0.0,7.30939136701636e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7756042480469,0.0,0.0,9.896273695630951e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7605285644531,0.0,0.0,0.0004694338713306,289.72222900390625,294.1499938964844,296.1333312988281,289.6547546386719,291.9822082519531,295.9837646484375,284.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029825527775756e-09,0.0010014118161052,-0.0148494904860854,0.0,0.0,0.0,-0.0078020612709224,60.0,10.3282470703125,0.0,-6.83738079487739e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.811767578125,0.0,0.0,9.38510347623378e-05,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251647949219,0.0,0.0,9.88300162134692e-05,299.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471435546875,0.0,0.0,7.299569551832974e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7683410644531,0.0,0.0,9.882976155495272e-05,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.75347900390625,0.0,0.0,0.0004688031040132,289.6952209472656,294.1499938964844,296.0966796875,289.6268920898437,292.05499267578125,296.0090637207031,284.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.8723377271974195e-09,0.0010000651236623,-0.0144369304180145,0.0,0.0,0.0,-0.0077239875681698,60.0,10.10642433166504,0.0,-6.81900189647422e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.811767578125,0.0,0.0,9.38510347623378e-05,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251647949219,0.0,0.0,9.88300162134692e-05,299.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471435546875,0.0,0.0,7.299569551832974e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7683410644531,0.0,0.0,9.882976155495272e-05,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.75347900390625,0.0,0.0,0.0004688031040132,289.6952209472656,294.1499938964844,296.0966796875,289.6268920898437,292.05499267578125,296.0090637207031,284.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.8723377271974195e-09,0.0010000651236623,-0.0144369304180145,0.0,0.0,0.0,-0.0077239875681698,60.0,10.10642433166504,0.0,-6.81900189647422e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.80340576171875,0.0,0.0,9.37209915718995e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8166198730469,0.0,0.0,9.869306813925503e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371032714844,0.0,0.0,7.289453787961975e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7605285644531,0.0,0.0,9.869281348073856e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7458190917969,0.0,0.0,0.0004681535356212,289.6677551269531,294.1499938964844,296.0599975585937,289.6006164550781,292.1257019042969,296.02117919921875,284.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159012295435e-09,0.0009986783843487,-0.0140120731666684,0.0,0.0,0.0,-0.0076435883529484,60.0,9.891210556030272,0.0,-6.800100749160265e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.80340576171875,0.0,0.0,9.37209915718995e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8166198730469,0.0,0.0,9.869306813925503e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371032714844,0.0,0.0,7.289453787961975e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7605285644531,0.0,0.0,9.869281348073856e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7458190917969,0.0,0.0,0.0004681535356212,289.6677551269531,294.1499938964844,296.0599975585937,289.6006164550781,292.1257019042969,296.02117919921875,284.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159012295435e-09,0.0009986783843487,-0.0140120731666684,0.0,0.0,0.0,-0.0076435883529484,60.0,9.891210556030272,0.0,-6.800100749160265e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7990417480469,0.0,0.0,9.36549695325084e-05,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121643066406,0.0,0.0,9.862354636425152e-05,299.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.931884765625,0.0,0.0,7.284318417077884e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.75640869140625,0.0,0.0,9.862329170573504e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7417907714844,0.0,0.0,0.0004678237601183,289.65386962890625,294.1499938964844,296.0416564941406,289.5881042480469,292.16033935546875,296.0233459472656,284.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825760967653e-09,0.0009979743044823,-0.0137963825836777,0.0,0.0,0.0,-0.0076027722097933,60.0,9.7882080078125,0.0,-6.790514817112125e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7945251464844,0.0,0.0,9.35884309001267e-05,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8075561523437,0.0,0.0,9.855347161646932e-05,299.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9265441894531,0.0,0.0,7.279143028426915e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7521667480469,0.0,0.0,9.855322423391044e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7376403808594,0.0,0.0,0.0004674913943745,289.6398620605469,294.1499938964844,296.0233459472656,289.5760498046875,292.1944885253906,296.0234375,284.551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616366229951,60.0,9.68845558166504,0.0,-6.78086138350409e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7850646972656,0.0,0.0,9.345461876364423e-05,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7979736328125,0.0,0.0,9.841255814535543e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154663085937,0.0,0.0,7.268735498655587e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74322509765625,0.0,0.0,9.841231076279656e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7289123535156,0.0,0.0,0.0004668230540119,289.6116027832031,294.1499938964844,295.9866638183594,289.5533447265625,292.2611999511719,296.0181579589844,284.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377986500576526e-09,0.0009958378504961,-0.0131418630480766,0.0,0.0,0.0,-0.0074789156205952,60.0,9.499302864074709,0.0,-6.761469251159724e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7850646972656,0.0,0.0,9.345461876364423e-05,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7979736328125,0.0,0.0,9.841255814535543e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154663085937,0.0,0.0,7.268735498655587e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74322509765625,0.0,0.0,9.841231076279656e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7289123535156,0.0,0.0,0.0004668230540119,289.6116027832031,294.1499938964844,295.9866638183594,289.5533447265625,292.2611999511719,296.0181579589844,284.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377986500576526e-09,0.0009958378504961,-0.0131418630480766,0.0,0.0,0.0,-0.0074789156205952,60.0,9.499302864074709,0.0,-6.761469251159724e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.775146484375,0.0,0.0,9.331815817859024e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7878723144531,0.0,0.0,9.826885798247532e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039306640625,0.0,0.0,7.258121331688017e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7338256835937,0.0,0.0,9.826861059991644e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196655273437,0.0,0.0,0.0004661414131987,289.5829772949219,294.1499938964844,295.95001220703125,289.5326232910156,292.32598876953125,296.0072937011719,284.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943878976628,5.2078186207893395e-09,0.0009943827753886,-0.0126960547640919,0.0,0.0,0.0,-0.0073945564217865,60.0,9.322800636291504,0.0,-6.74172184744748e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.775146484375,0.0,0.0,9.331815817859024e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7878723144531,0.0,0.0,9.826885798247532e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039306640625,0.0,0.0,7.258121331688017e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7338256835937,0.0,0.0,9.826861059991644e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196655273437,0.0,0.0,0.0004661414131987,289.5829772949219,294.1499938964844,295.95001220703125,289.5326232910156,292.32598876953125,296.0072937011719,284.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943878976628,5.2078186207893395e-09,0.0009943827753886,-0.0126960547640919,0.0,0.0,0.0,-0.0073945564217865,60.0,9.322800636291504,0.0,-6.74172184744748e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7647399902344,0.0,0.0,9.317371586803348e-05,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7773132324219,0.0,0.0,9.81167468125932e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919677734375,0.0,0.0,7.246885797940195e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.72393798828125,0.0,0.0,9.811650670599192e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7099609375,0.0,0.0,0.0004654199292417,289.5540466308594,294.1499938964844,295.913330078125,289.5137023925781,292.38897705078125,295.99237060546875,284.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928484214469,5.027713800842548e-09,0.0009928434155881,-0.0122242029756307,0.0,0.0,0.0,-0.0073052737861871,60.0,9.15739631652832,0.0,-6.72085249675547e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7647399902344,0.0,0.0,9.317371586803348e-05,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7773132324219,0.0,0.0,9.81167468125932e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919677734375,0.0,0.0,7.246885797940195e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.72393798828125,0.0,0.0,9.811650670599192e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7099609375,0.0,0.0,0.0004654199292417,289.5540466308594,294.1499938964844,295.913330078125,289.5137023925781,292.38897705078125,295.99237060546875,284.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928484214469,5.027713800842548e-09,0.0009928434155881,-0.0122242029756307,0.0,0.0,0.0,-0.0073052737861871,60.0,9.15739631652832,0.0,-6.72085249675547e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538757324219,0.0,0.0,9.300417150370777e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76629638671875,0.0,0.0,9.793820208869874e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8795471191406,0.0,0.0,7.233698124764487e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7135925292969,0.0,0.0,9.793796198209748e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69976806640625,0.0,0.0,0.0004645730368793,289.5248107910156,294.1499938964844,295.8766784667969,289.4961853027344,292.45001220703125,295.9742736816406,284.6354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816325560597079e-09,0.0009910351363942,-0.0116703854873776,0.0,0.0,0.0,-0.0072004767134785,60.0,9.002289772033691,0.0,-6.696399879047021e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538757324219,0.0,0.0,9.300417150370777e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76629638671875,0.0,0.0,9.793820208869874e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8795471191406,0.0,0.0,7.233698124764487e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7135925292969,0.0,0.0,9.793796198209748e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69976806640625,0.0,0.0,0.0004645730368793,289.5248107910156,294.1499938964844,295.8766784667969,289.4961853027344,292.45001220703125,295.9742736816406,284.6354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816325560597079e-09,0.0009910351363942,-0.0116703854873776,0.0,0.0,0.0,-0.0072004767134785,60.0,9.002289772033691,0.0,-6.696399879047021e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.748291015625,0.0,0.0,9.29141097003594e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7606506347656,0.0,0.0,9.784335998119786e-05,299.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731689453125,0.0,0.0,7.226693560369313e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.708251953125,0.0,0.0,9.78431271505542e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.69451904296875,0.0,0.0,0.0004641231789719,289.5101013183594,294.1499938964844,295.8583374023437,289.4879455566406,292.4798583984375,295.9643859863281,284.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900797158479,4.704048706116737e-09,0.000990075059235,-0.0113762253895401,0.0,0.0,0.0,-0.0071448157541453,60.0,8.92780876159668,0.0,-6.683429631948459e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7426147460937,0.0,0.0,9.282067185267806e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7548828125,0.0,0.0,9.774496720638126e-05,299.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667297363281,0.0,0.0,7.219426333904266e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7027893066406,0.0,0.0,9.77447343757376e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.68914794921875,0.0,0.0,0.0004636564699467,289.4953308105469,294.1499938964844,295.8399963378906,289.48004150390625,292.5092468261719,295.9540710449219,284.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.5875667709083245e-09,0.0009890790097415,-0.0110710449516773,0.0,0.0,0.0,-0.0070870709605515,60.0,8.855504989624023,0.0,-6.669987584473347e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308959960937,0.0,0.0,9.262928506359458e-05,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7430114746094,0.0,0.0,9.754342318046838e-05,299.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.853515625,0.0,0.0,7.204539724625647e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.69158935546875,0.0,0.0,9.754319034982473e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781005859375,0.0,0.0,0.0004627004673238,289.4656066894531,294.1499938964844,295.8033447265625,289.4652099609375,292.56658935546875,295.9324645996094,284.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870432550087,4.348975402024281e-09,0.0009870388312265,-0.010445930995047,0.0,0.0,0.0,-0.0069687911309301,60.0,8.717568397521973,0.0,-6.642495264941317e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308959960937,0.0,0.0,9.262928506359458e-05,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7430114746094,0.0,0.0,9.754342318046838e-05,299.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.853515625,0.0,0.0,7.204539724625647e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.69158935546875,0.0,0.0,9.754319034982473e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781005859375,0.0,0.0,0.0004627004673238,289.4656066894531,294.1499938964844,295.8033447265625,289.4652099609375,292.56658935546875,295.9324645996094,284.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870432550087,4.348975402024281e-09,0.0009870388312265,-0.010445930995047,0.0,0.0,0.0,-0.0069687911309301,60.0,8.717568397521973,0.0,-6.642495264941317e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.71881103515625,0.0,0.0,9.243631939170882e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73077392578125,0.0,0.0,9.734021296026184e-05,299.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8399353027344,0.0,0.0,7.189530151663348e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6799621582031,0.0,0.0,9.73399801296182e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6666564941406,0.0,0.0,0.0004617365775629,289.4356689453125,294.1499938964844,295.76666259765625,289.4516296386719,292.6221923828125,295.9100036621094,284.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156407475471,0.0,0.0,0.0,-0.0068495329469442,60.0,8.587652206420898,0.0,-6.614833836238176e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.71881103515625,0.0,0.0,9.243631939170882e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73077392578125,0.0,0.0,9.734021296026184e-05,299.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8399353027344,0.0,0.0,7.189530151663348e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6799621582031,0.0,0.0,9.73399801296182e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6666564941406,0.0,0.0,0.0004617365775629,289.4356689453125,294.1499938964844,295.76666259765625,289.4516296386719,292.6221923828125,295.9100036621094,284.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156407475471,0.0,0.0,0.0,-0.0068495329469442,60.0,8.587652206420898,0.0,-6.614833836238176e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.70635986328125,0.0,0.0,9.224746463587508e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7182006835937,0.0,0.0,9.714133193483576e-05,299.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82598876953125,0.0,0.0,7.174841448431835e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6679992675781,0.0,0.0,9.714111365610734e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65484619140625,0.0,0.0,0.0004607932351063,289.4055480957031,294.1499938964844,295.7300109863281,289.439208984375,292.676025390625,295.88702392578125,284.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872985043784638e-09,0.0009829683694988,-0.0091987932100892,0.0,0.0,0.0,-0.006732820533216,60.0,8.465550422668457,0.0,-6.587818290881843e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.70635986328125,0.0,0.0,9.224746463587508e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7182006835937,0.0,0.0,9.714133193483576e-05,299.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82598876953125,0.0,0.0,7.174841448431835e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6679992675781,0.0,0.0,9.714111365610734e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65484619140625,0.0,0.0,0.0004607932351063,289.4055480957031,294.1499938964844,295.7300109863281,289.439208984375,292.676025390625,295.88702392578125,284.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872985043784638e-09,0.0009829683694988,-0.0091987932100892,0.0,0.0,0.0,-0.006732820533216,60.0,8.465550422668457,0.0,-6.587818290881843e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6935729980469,0.0,0.0,9.206686081597582e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052307128906,0.0,0.0,9.695114567875862e-05,299.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8117370605469,0.0,0.0,7.16079375706613e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6556396484375,0.0,0.0,9.69509274000302e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6426696777344,0.0,0.0,0.0004598911327775,289.3752746582031,294.1499938964844,295.6933288574219,289.42791748046875,292.7281799316406,295.8638000488281,284.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810467017814,3.647840030041039e-09,0.0009810430929064,-0.0086088776588439,0.0,0.0,0.0,-0.0066212061792612,60.0,8.351099014282227,0.0,-6.562034826629315e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6935729980469,0.0,0.0,9.206686081597582e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052307128906,0.0,0.0,9.695114567875862e-05,299.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8117370605469,0.0,0.0,7.16079375706613e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6556396484375,0.0,0.0,9.69509274000302e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6426696777344,0.0,0.0,0.0004598911327775,289.3752746582031,294.1499938964844,295.6933288574219,289.42791748046875,292.7281799316406,295.8638000488281,284.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810467017814,3.647840030041039e-09,0.0009810430929064,-0.0086088776588439,0.0,0.0,0.0,-0.0066212061792612,60.0,8.351099014282227,0.0,-6.562034826629315e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.68701171875,0.0,0.0,9.198074985761195e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986389160156,0.0,0.0,9.686046541901304e-05,299.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8044738769531,0.0,0.0,7.154096238082275e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493530273437,0.0,0.0,9.686024714028464e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.63641357421875,0.0,0.0,0.0004594609781634,289.3600769042969,294.1499938964844,295.67498779296875,289.42266845703125,292.75360107421875,295.8521728515625,284.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801289997994,3.5404856824072795e-09,0.0009801253909245,-0.0083275884389877,0.0,0.0,0.0,-0.0065679876133799,60.0,8.296944618225098,0.0,-6.549758069240852e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6803894042969,0.0,0.0,9.189745469484478e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6919250488281,0.0,0.0,9.677274647401646e-05,299.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7971496582031,0.0,0.0,7.147616997826844e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6429443359375,0.0,0.0,9.677252819528805e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6300964355469,0.0,0.0,0.000459044938907,289.3448181152344,294.1499938964844,295.6566772460937,289.41766357421875,292.778564453125,295.840576171875,284.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792409837245,3.4366445245126442e-09,0.0009792374912649,-0.0080555025488138,0.0,0.0,0.0,-0.0065165092237293,60.0,8.244611740112305,0.0,-6.537894137181868e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669311523437,0.0,0.0,9.173830767394976e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6783142089844,0.0,0.0,9.660515206633136e-05,299.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7822570800781,0.0,0.0,7.135238411137834e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62994384765625,0.0,0.0,9.660494106356056e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61724853515625,0.0,0.0,0.0004582499677781,289.31427001953125,294.1499938964844,295.6199951171875,289.4084167480469,292.8274841308594,295.81744384765625,284.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238235679603463e-09,0.0009775403887033,-0.0075356266461312,0.0,0.0,0.0,-0.00641814712435,60.0,8.144421577453613,0.0,-6.515255535077813e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
