time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130680,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669311523437,0.0,0.0,9.173830767394976e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6783142089844,0.0,0.0,9.660515206633136e-05,299.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7822570800781,0.0,0.0,7.135238411137834e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62994384765625,0.0,0.0,9.660494106356056e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61724853515625,0.0,0.0,0.0004582499677781,289.31427001953125,294.1499938964844,295.6199951171875,289.4084167480469,292.8274841308594,295.81744384765625,284.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238235679603463e-09,0.0009775403887033,-0.0075356266461312,0.0,0.0,0.0,-0.00641814712435,60.0,8.144421577453613,0.0,-6.515255535077813e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531677246094,0.0,0.0,9.158996545011178e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6644287109375,0.0,0.0,9.644893725635484e-05,299.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.76708984375,0.0,0.0,7.123700197553262e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6166076660156,0.0,0.0,9.644872625358404e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6040954589844,0.0,0.0,0.0004575089842546,289.2835998535156,294.1499938964844,295.5833435058594,289.40008544921875,292.8747863769531,295.7945251464844,284.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532905093139107e-09,0.0009759589447639,-0.0070510222576558,0.0,0.0,0.0,-0.0063264616765081,60.0,8.050996780395508,0.0,-6.494189364048e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531677246094,0.0,0.0,9.158996545011178e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6644287109375,0.0,0.0,9.644893725635484e-05,299.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.76708984375,0.0,0.0,7.123700197553262e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6166076660156,0.0,0.0,9.644872625358404e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6040954589844,0.0,0.0,0.0004575089842546,289.2835998535156,294.1499938964844,295.5833435058594,289.40008544921875,292.8747863769531,295.7945251464844,284.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532905093139107e-09,0.0009759589447639,-0.0070510222576558,0.0,0.0,0.0,-0.0063264616765081,60.0,8.050996780395508,0.0,-6.494189364048e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6390991210937,0.0,0.0,9.144887008005752e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65020751953125,0.0,0.0,9.63003549259156e-05,299.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.75164794921875,0.0,0.0,7.112725870683789e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029968261719,0.0,0.0,9.63001439231448e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906066894531,0.0,0.0,0.0004568042058963,289.2528076171875,294.1499938964844,295.5466613769531,289.39263916015625,292.9205627441406,295.7719116210937,284.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877377225374289e-09,0.000974454684183,-0.0065900790505111,0.0,0.0,0.0,-0.0062392535619437,60.0,7.963640689849853,0.0,-6.4741826122372e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6390991210937,0.0,0.0,9.144887008005752e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65020751953125,0.0,0.0,9.63003549259156e-05,299.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.75164794921875,0.0,0.0,7.112725870683789e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029968261719,0.0,0.0,9.63001439231448e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906066894531,0.0,0.0,0.0004568042058963,289.2528076171875,294.1499938964844,295.5466613769531,289.39263916015625,292.9205627441406,295.7719116210937,284.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877377225374289e-09,0.000974454684183,-0.0065900790505111,0.0,0.0,0.0,-0.0062392535619437,60.0,7.963640689849853,0.0,-6.4741826122372e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.624755859375,0.0,0.0,9.131133265327662e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357421875,0.0,0.0,9.615551971364766e-05,299.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359619140625,0.0,0.0,7.102028030203655e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5890808105469,0.0,0.0,9.615530871087684e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57684326171875,0.0,0.0,0.0004561172099784,289.221923828125,294.1499938964844,295.510009765625,289.3860168457031,292.96484375,295.749755859375,284.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.7059030571763287e-09,0.0009729883167892,-0.0061407638713717,0.0,0.0,0.0,-0.0061542461626231,60.0,7.881752014160156,0.0,-6.45471089910643e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.624755859375,0.0,0.0,9.131133265327662e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357421875,0.0,0.0,9.615551971364766e-05,299.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359619140625,0.0,0.0,7.102028030203655e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5890808105469,0.0,0.0,9.615530871087684e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57684326171875,0.0,0.0,0.0004561172099784,289.221923828125,294.1499938964844,295.510009765625,289.3860168457031,292.96484375,295.749755859375,284.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.7059030571763287e-09,0.0009729883167892,-0.0061407638713717,0.0,0.0,0.0,-0.0061542461626231,60.0,7.881752014160156,0.0,-6.45471089910643e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6174621582031,0.0,0.0,9.124213829636574e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6283874511719,0.0,0.0,9.608265099814162e-05,299.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7279968261719,0.0,0.0,7.096646004356444e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5820007324219,0.0,0.0,9.608244727132842e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.56982421875,0.0,0.0,0.0004557716019917,289.2064514160156,294.1499938964844,295.4916687011719,289.3829650878906,292.9862060546875,295.7390441894531,284.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.6196349534046703e-09,0.0009722505928948,-0.005914713256061,0.0,0.0,0.0,-0.0061114788986742,60.0,7.843277931213379,0.0,-6.444926015092278e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6100769042969,0.0,0.0,9.117212903220206e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6209411621094,0.0,0.0,9.60089237196371e-05,299.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.719970703125,0.0,0.0,7.091200677677989e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5748291015625,0.0,0.0,9.60087199928239e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.562744140625,0.0,0.0,0.0004554218903649,289.1909484863281,294.1499938964844,295.47332763671875,289.380126953125,293.0072326660156,295.728515625,284.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971506582573,2.5323543262345542e-09,0.0009715040796436,-0.0056860083714127,0.0,0.0,0.0,-0.0060682091861963,60.0,7.805886745452881,0.0,-6.43503312858229e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.59521484375,0.0,0.0,9.102967305807395e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.60595703125,0.0,0.0,9.585890802554786e-05,299.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.70379638671875,0.0,0.0,7.080120121827349e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5603942871094,0.0,0.0,9.585870429873466e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5484619140625,0.0,0.0,0.0004547103308141,289.15997314453125,294.1499938964844,295.4366760253906,289.3749389648437,293.04852294921875,295.7079772949219,284.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878282845,2.354752171029872e-09,0.000969985499978,-0.0052206283435225,0.0,0.0,0.0,-0.0059801647439599,60.0,7.733124732971191,0.0,-6.414926900788488e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.59521484375,0.0,0.0,9.102967305807395e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.60595703125,0.0,0.0,9.585890802554786e-05,299.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.70379638671875,0.0,0.0,7.080120121827349e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5603942871094,0.0,0.0,9.585870429873466e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5484619140625,0.0,0.0,0.0004547103308141,289.15997314453125,294.1499938964844,295.4366760253906,289.3749389648437,293.04852294921875,295.7079772949219,284.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878282845,2.354752171029872e-09,0.000969985499978,-0.0052206283435225,0.0,0.0,0.0,-0.0059801647439599,60.0,7.733124732971191,0.0,-6.414926900788488e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5801086425781,0.0,0.0,9.087962826015428e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906982421875,0.0,0.0,9.570089605404064e-05,299.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6873779296875,0.0,0.0,7.068449485814199e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5456848144531,0.0,0.0,9.570069960318506e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5339050292969,0.0,0.0,0.0004539608198683,289.12890625,294.1499938964844,295.3999938964844,289.370361328125,293.0883178710937,295.68878173828125,284.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683881071396,2.1676971329043222e-09,0.0009683859534561,-0.0047304751351475,0.0,0.0,0.0,-0.0058874334208667,60.0,7.66437816619873,0.0,-6.393784701685945e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5801086425781,0.0,0.0,9.087962826015428e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906982421875,0.0,0.0,9.570089605404064e-05,299.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6873779296875,0.0,0.0,7.068449485814199e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5456848144531,0.0,0.0,9.570069960318506e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5339050292969,0.0,0.0,0.0004539608198683,289.12890625,294.1499938964844,295.3999938964844,289.370361328125,293.0883178710937,295.68878173828125,284.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683881071396,2.1676971329043222e-09,0.0009683859534561,-0.0047304751351475,0.0,0.0,0.0,-0.0058874334208667,60.0,7.66437816619873,0.0,-6.393784701685945e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.56475830078125,0.0,0.0,9.072315151570363e-05,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5752258300781,0.0,0.0,9.553612471790984e-05,299.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6707458496094,0.0,0.0,7.056278991512954e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53076171875,0.0,0.0,9.553592826705426e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.51910400390625,0.0,0.0,0.0004531792656052,289.0978698730469,294.1499938964844,295.36334228515625,289.3663635253906,293.12664794921875,295.6712646484375,284.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667198755778,1.9726398292618796e-09,0.0009667178965173,-0.0042193494737148,0.0,0.0,0.0,-0.0057907346636056,60.0,7.599137783050537,0.0,-6.371775640445776e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.56475830078125,0.0,0.0,9.072315151570363e-05,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5752258300781,0.0,0.0,9.553612471790984e-05,299.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6707458496094,0.0,0.0,7.056278991512954e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53076171875,0.0,0.0,9.553592826705426e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.51910400390625,0.0,0.0,0.0004531792656052,289.0978698730469,294.1499938964844,295.36334228515625,289.3663635253906,293.12664794921875,295.6712646484375,284.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667198755778,1.9726398292618796e-09,0.0009667178965173,-0.0042193494737148,0.0,0.0,0.0,-0.0057907346636056,60.0,7.599137783050537,0.0,-6.371775640445776e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5492248535156,0.0,0.0,9.056303679244591e-05,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5595703125,0.0,0.0,9.536750440020114e-05,299.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6539306640625,0.0,0.0,7.043824734864756e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.515625,0.0,0.0,9.536731522530316e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.50408935546875,0.0,0.0,0.0004523794632405,289.0668029785156,294.1499938964844,295.32666015625,289.3629150390625,293.1635437011719,295.65582275390625,284.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.7730404922033927e-09,0.0009650110732764,-0.0036963180173188,0.0,0.0,0.0,-0.0056917839683592,60.0,7.537194728851318,0.0,-6.349292647200856e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5492248535156,0.0,0.0,9.056303679244591e-05,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5595703125,0.0,0.0,9.536750440020114e-05,299.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6539306640625,0.0,0.0,7.043824734864756e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.515625,0.0,0.0,9.536731522530316e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.50408935546875,0.0,0.0,0.0004523794632405,289.0668029785156,294.1499938964844,295.32666015625,289.3629150390625,293.1635437011719,295.65582275390625,284.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.7730404922033927e-09,0.0009650110732764,-0.0036963180173188,0.0,0.0,0.0,-0.0056917839683592,60.0,7.537194728851318,0.0,-6.349292647200856e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.54132080078125,0.0,0.0,9.048353967955336e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5516052246094,0.0,0.0,9.528379450784996e-05,299.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6454467773437,0.0,0.0,7.037641626084223e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079345703125,0.0,0.0,9.5283605332952e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4964904785156,0.0,0.0,0.0004519823705777,289.05126953125,294.1499938964844,295.3083190917969,289.361328125,293.1813049316406,295.6493225097656,284.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641653159633,1.6739447605829127e-09,0.0009641636279411,-0.0034366461914032,0.0,0.0,0.0,-0.0056426580995321,60.0,7.507871627807617,-0.0,-6.338144942219516e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5334167480469,0.0,0.0,9.04049666132778e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54364013671875,0.0,0.0,9.520104504190384e-05,299.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63690185546875,0.0,0.0,7.031529821688309e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5002136230469,0.0,0.0,9.520085586700588e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48883056640625,0.0,0.0,0.0004515898763202,289.0357666015625,294.1499938964844,295.2900085449219,289.3598937988281,293.19873046875,295.64337158203125,284.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963328173384,1.5759938909454263e-09,0.0009633266017772,-0.0031799727585166,0.0,0.0,0.0,-0.0055941022001206,60.0,7.479247093200684,-0.0,-6.327135793071649e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5066833496094,0.0,0.0,9.022435551742092e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5167541503906,0.0,0.0,9.501085878582673e-05,299.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6084899902344,0.0,0.0,7.017482130322605e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740905761719,0.0,0.0,9.501066961092874e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4628295898437,0.0,0.0,0.0004506877157837,288.9901123046875,294.1499938964844,295.2533264160156,289.3572692871094,293.23358154296875,295.6312561035156,284.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260288836434,1.4156087413397243e-09,0.0010260274866595,-0.0026956226211041,0.0,0.0,0.0,-0.0058366586454212,60.0,7.610942363739014,-0.0,-6.301871025016227e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5066833496094,0.0,0.0,9.022435551742092e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5167541503906,0.0,0.0,9.501085878582673e-05,299.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6084899902344,0.0,0.0,7.017482130322605e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740905761719,0.0,0.0,9.501066961092874e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4628295898437,0.0,0.0,0.0004506877157837,288.9901123046875,294.1499938964844,295.2533264160156,289.3572692871094,293.23358154296875,295.6312561035156,284.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260288836434,1.4156087413397243e-09,0.0010260274866595,-0.0026956226211041,0.0,0.0,0.0,-0.0058366586454212,60.0,7.610942363739014,-0.0,-6.301871025016227e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.49151611328125,0.0,0.0,9.010767098516226e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50146484375,0.0,0.0,9.488797513768076e-05,299.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5921630859375,0.0,0.0,7.008406100794673e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4592590332031,0.0,0.0,9.48877932387404e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4481506347656,0.0,0.0,0.0004501048824749,288.9608154296875,294.1499938964844,295.2166748046875,289.35498046875,293.26031494140625,295.609130859375,284.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009561377810314,1.201374333348326e-09,0.0009561365586705,-0.0022022917401045,0.0,0.0,0.0,-0.0053883478976786,60.0,7.441441535949707,-0.0,-6.285570464115153e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.49151611328125,0.0,0.0,9.010767098516226e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50146484375,0.0,0.0,9.488797513768076e-05,299.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5921630859375,0.0,0.0,7.008406100794673e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4592590332031,0.0,0.0,9.48877932387404e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4481506347656,0.0,0.0,0.0004501048824749,288.9608154296875,294.1499938964844,295.2166748046875,289.35498046875,293.26031494140625,295.609130859375,284.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009561377810314,1.201374333348326e-09,0.0009561365586705,-0.0022022917401045,0.0,0.0,0.0,-0.0053883478976786,60.0,7.441441535949707,-0.0,-6.285570464115153e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4758605957031,0.0,0.0,9.00496233953163e-05,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857177734375,0.0,0.0,9.48268425418064e-05,299.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5754089355469,0.0,0.0,7.003891369095072e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4440002441406,0.0,0.0,9.482666064286605e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4329833984375,0.0,0.0,0.0004498149210121,288.93035888671875,294.1499938964844,295.17999267578125,289.3529968261719,293.2897033691406,295.60174560546875,284.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007827341905795,9.55908574518105e-10,0.0007827332592569,-0.0017303645145148,0.0,0.0,0.0,-0.0044055869802832,60.0,6.89132833480835,-0.0,-6.277466013671075e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4758605957031,0.0,0.0,9.00496233953163e-05,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857177734375,0.0,0.0,9.48268425418064e-05,299.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5754089355469,0.0,0.0,7.003891369095072e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4440002441406,0.0,0.0,9.482666064286605e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4329833984375,0.0,0.0,0.0004498149210121,288.93035888671875,294.1499938964844,295.17999267578125,289.3529968261719,293.2897033691406,295.60174560546875,284.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007827341905795,9.55908574518105e-10,0.0007827332592569,-0.0017303645145148,0.0,0.0,0.0,-0.0044055869802832,60.0,6.89132833480835,-0.0,-6.277466013671075e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4913024902344,0.0,0.0,9.002509614219889e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011901855469,0.0,0.0,9.480101289227604e-05,299.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59130859375,0.0,0.0,7.001982885412872e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45916748046875,0.0,0.0,9.48008309933357e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482421875,0.0,0.0,0.0004496923938859,288.94305419921875,294.1499938964844,295.1433410644531,289.3512268066406,293.2943725585937,295.5815734863281,284.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005657817237079,7.08239078495154e-10,0.0005657810252159,-0.0012961907777935,0.0,0.0,0.0,-0.0032029391732066,60.0,5.382236003875732,-0.0,-6.274038355513767e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4913024902344,0.0,0.0,9.002509614219889e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011901855469,0.0,0.0,9.480101289227604e-05,299.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59130859375,0.0,0.0,7.001982885412872e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45916748046875,0.0,0.0,9.48008309933357e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482421875,0.0,0.0,0.0004496923938859,288.94305419921875,294.1499938964844,295.1433410644531,289.3512268066406,293.2943725585937,295.5815734863281,284.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005657817237079,7.08239078495154e-10,0.0005657810252159,-0.0012961907777935,0.0,0.0,0.0,-0.0032029391732066,60.0,5.382236003875732,-0.0,-6.274038355513767e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5026550292969,0.0,0.0,4.213417560094968e-05,298.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.51251220703125,0.0,0.0,4.4369433453539386e-05,299.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029968261719,0.0,0.0,3.2771171390777454e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4703063964844,0.0,0.0,4.436934978002682e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4594421386719,0.0,0.0,0.0002104682062054,288.9551696777344,294.1499938964844,295.125,289.35040283203125,293.27264404296875,295.56085205078125,284.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005042208358645,6.168878186052491e-10,0.0005042201955802,-0.0011175879044458,0.0,0.0,0.0,-0.0028316965326666,60.0,5.518293380737305,-0.0,-1.3743225224516209e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5200500488281,0.0,0.0,9.013003000291064e-05,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5299377441406,0.0,0.0,9.491151286056264e-05,299.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6209411621094,0.0,0.0,7.010145054664463e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4874572753906,0.0,0.0,9.491133823757993e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4765625,0.0,0.0,0.0004502166120801,288.9798889160156,294.1499938964844,295.1066589355469,289.3496398925781,293.24871826171875,295.4978942871094,284.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.154228271450847e-05,3.527745040532437e-10,8.154192619258538e-05,-0.0008459081291221,0.0,0.0,0.0,-0.0006079954328015,60.0,5.089223384857178,-0.0,-6.288664167186654e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5293884277344,0.0,0.0,3.282291436335072e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5393371582031,0.0,0.0,3.4564200177555904e-05,299.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63067626953125,0.0,0.0,2.5529045160510577e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49664306640625,0.0,0.0,3.4564134693937376e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857788085937,0.0,0.0,0.0001639566762605,288.9885559082031,294.1499938964844,295.08758544921875,289.348876953125,293.2239074707031,295.4864807128906,284.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003327793383505,4.204521175665832e-10,0.0003327789308968,-0.0007725968025624,0.0,0.0,0.0,-0.0018770465394482,60.0,4.846699237823486,-0.0,-8.340141910423426e-09,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5314025878906,0.0,0.0,2.6797693863045424e-05,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5413513183594,0.0,0.0,2.821933594532311e-05,299.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6327514648437,0.0,0.0,2.084274274238851e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49859619140625,0.0,0.0,2.8219283194630407e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4877624511719,0.0,0.0,0.0001338595611741,288.9882202148437,294.1499938964844,295.07000732421875,289.3481750488281,293.2245788574219,295.4861145019531,284.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002916289085987,3.632395217945117e-10,0.0002916285593528,-0.0006633343291468,0.0,0.0,0.0,-0.0016417346196249,60.0,4.084930896759033,-0.0,-5.559221527562386e-09,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6089782714844,0.0,0.0,9.023351594805716e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.619140625,0.0,0.0,9.502048487775028e-05,299.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7135314941406,0.0,0.0,7.018192991381511e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.57470703125,0.0,0.0,9.502031025476754e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639953613281,0.0,0.0,0.0004507335543166,289.0885009765625,294.1499938964844,295.0333251953125,289.3467712402344,293.1504211425781,295.41046142578125,284.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,0.000521863810718,-1.239011115927724e-10,-0.0005218636943027,-0.0001961256202775,0.0,0.0,0.0,0.0026408073026686,60.0,4.613860130310059,-0.0,-6.303097421778149e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6089782714844,0.0,0.0,9.023351594805716e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.619140625,0.0,0.0,9.502048487775028e-05,299.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7135314941406,0.0,0.0,7.018192991381511e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.57470703125,0.0,0.0,9.502031025476754e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639953613281,0.0,0.0,0.0004507335543166,289.0885009765625,294.1499938964844,295.0333251953125,289.3467712402344,293.1504211425781,295.41046142578125,284.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,0.000521863810718,-1.239011115927724e-10,-0.0005218636943027,-0.0001961256202775,0.0,0.0,0.0,0.0026408073026686,60.0,4.613860130310059,-0.0,-6.303097421778149e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6366271972656,0.0,0.0,1.0507168553886004e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6468505859375,0.0,0.0,1.1064583304687405e-05,299.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7422180175781,0.0,0.0,8.172277375706472e-06,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.60186767578125,0.0,0.0,1.1064563295803964e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5912170410156,0.0,0.0,5.24853057868313e-05,289.1224975585937,294.1499938964844,294.9966735839844,289.3453674316406,293.1092834472656,295.400634765625,284.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001168739981949,1.4495590838770056e-10,0.0001168738526757,-0.0002642177569214,0.0,0.0,0.0,-0.0006575671141035,60.0,3.651426076889038,-0.0,-8.54652071335948e-10,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6366271972656,0.0,0.0,1.0507168553886004e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6468505859375,0.0,0.0,1.1064583304687405e-05,299.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7422180175781,0.0,0.0,8.172277375706472e-06,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.60186767578125,0.0,0.0,1.1064563295803964e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5912170410156,0.0,0.0,5.24853057868313e-05,289.1224975585937,294.1499938964844,294.9966735839844,289.3453674316406,293.1092834472656,295.400634765625,284.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001168739981949,1.4495590838770056e-10,0.0001168738526757,-0.0002642177569214,0.0,0.0,0.0,-0.0006575671141035,60.0,3.651426076889038,-0.0,-8.54652071335948e-10,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7072448730469,0.0,0.0,6.151048182800878e-06,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7176208496094,0.0,0.0,6.477366241597338e-06,299.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8155517578125,0.0,0.0,4.784169050253695e-06,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6711730957031,0.0,0.0,6.477354418166215e-06,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.66070556640625,0.0,0.0,3.072565596085042e-05,289.2113342285156,294.1499938964844,294.9599914550781,289.34393310546875,293.09686279296875,295.36480712890625,284.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.8760211686603725e-05,7.518437261655464e-11,5.8760135289048776e-05,-0.0001389008830301,0.0,0.0,0.0,-0.0003320160321891,60.0,3.9346165657043457,-0.0,-2.9289720648861817e-10,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7072448730469,0.0,0.0,6.151048182800878e-06,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7176208496094,0.0,0.0,6.477366241597338e-06,299.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8155517578125,0.0,0.0,4.784169050253695e-06,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6711730957031,0.0,0.0,6.477354418166215e-06,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.66070556640625,0.0,0.0,3.072565596085042e-05,289.2113342285156,294.1499938964844,294.9599914550781,289.34393310546875,293.09686279296875,295.36480712890625,284.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.8760211686603725e-05,7.518437261655464e-11,5.8760135289048776e-05,-0.0001389008830301,0.0,0.0,0.0,-0.0003320160321891,60.0,3.9346165657043457,-0.0,-2.9289720648861817e-10,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7055969238281,0.0,0.0,3.854462647723267e-06,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159423828125,0.0,0.0,4.058945251017576e-06,299.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8138122558594,0.0,0.0,2.997928277181927e-06,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6695556640625,0.0,0.0,4.058937975059962e-06,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6590576171875,0.0,0.0,1.9253775462857448e-05,289.2091064453125,294.1499938964844,294.9416809082031,289.3431701660156,293.0960998535156,295.3645324707031,284.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.107255881535821e-05,5.137130651422517e-11,4.107250788365491e-05,-9.39834862947464e-05,0.0,0.0,0.0,-0.000231349869864,60.0,2.7206177711486816,-0.0,-1.1501240237965503e-10,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7055969238281,0.0,0.0,2.36039068113314e-06,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159729003906,0.0,0.0,2.4856112759152893e-06,299.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8138427734375,0.0,0.0,1.835867124100332e-06,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6695861816406,0.0,0.0,2.4856067284417804e-06,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6590881347656,0.0,0.0,1.1790600183303468e-05,289.2091369628906,294.1499938964844,294.92333984375,289.3423767089844,293.0960693359375,295.36456298828125,284.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.515230698918458e-05,3.145898819223447e-11,2.515227606636472e-05,-5.755404708907008e-05,0.0,0.0,0.0,-0.000141675613122,60.0,1.9905949831008911,-0.0,-4.313052345827906e-11,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
