time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133020,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7054138183594,0.0,0.0,5.761054353570216e-07,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7157897949219,0.0,0.0,6.066683226890746e-07,299.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.81365966796875,0.0,0.0,4.480839379539248e-07,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6693725585937,0.0,0.0,6.066672426641162e-07,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6589050292969,0.0,0.0,2.8777565148629947e-06,289.2088928222656,294.1499938964844,294.8866577148437,289.3406982421875,293.0961608886719,295.36456298828125,284.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.139195193100022e-06,7.678518411380342e-12,6.139187462395057e-06,-1.4047694094188046e-05,0.0,0.0,0.0,-3.458026912994683e-05,60.0,1.266338348388672,-0.0,-2.5693362368239825e-12,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7054138183594,0.0,0.0,5.761054353570216e-07,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7157897949219,0.0,0.0,6.066683226890746e-07,299.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.81365966796875,0.0,0.0,4.480839379539248e-07,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6693725585937,0.0,0.0,6.066672426641162e-07,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6589050292969,0.0,0.0,2.8777565148629947e-06,289.2088928222656,294.1499938964844,294.8866577148437,289.3406982421875,293.0961608886719,295.36456298828125,284.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.139195193100022e-06,7.678518411380342e-12,6.139187462395057e-06,-1.4047694094188046e-05,0.0,0.0,0.0,-3.458026912994683e-05,60.0,1.266338348388672,-0.0,-2.5693362368239825e-12,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7053527832031,0.0,0.0,4.0465231165853766e-09,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7157287597656,0.0,0.0,4.261194508359267e-09,299.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135986328125,0.0,0.0,3.147309080020477e-09,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6693115234375,0.0,0.0,4.26118651475349e-09,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6588439941406,0.0,0.0,2.0213153817394414e-08,289.2088317871094,294.1499938964844,294.8500061035156,289.3388061523437,293.09619140625,295.3645324707031,284.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.328919445129032e-08,5.409105306134095e-14,4.328913760787145e-08,-9.894522179365597e-08,0.0,0.0,0.0,-2.438173396512866e-07,60.0,0.99481862783432,-0.0,-1.2675964522690852e-16,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7053527832031,0.0,0.0,4.0465231165853766e-09,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7157287597656,0.0,0.0,4.261194508359267e-09,299.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135986328125,0.0,0.0,3.147309080020477e-09,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6693115234375,0.0,0.0,4.26118651475349e-09,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6588439941406,0.0,0.0,2.0213153817394414e-08,289.2088317871094,294.1499938964844,294.8500061035156,289.3388061523437,293.09619140625,295.3645324707031,284.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.328919445129032e-08,5.409105306134095e-14,4.328913760787145e-08,-9.894522179365597e-08,0.0,0.0,0.0,-2.438173396512866e-07,60.0,0.99481862783432,-0.0,-1.2675964522690852e-16,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7053527832031,0.0,0.0,7.293821102649645e-10,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7157287597656,0.0,0.0,7.680764357864686e-10,299.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135986328125,0.0,0.0,5.672995961880645e-10,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6693115234375,0.0,0.0,7.68075048007688e-10,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6588439941406,0.0,0.0,3.643402690656216e-09,289.2088317871094,294.1499938964844,294.8148498535156,289.3385925292969,293.09619140625,295.3645324707031,284.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.903638632456023e-09,9.841496243162898e-15,7.903627974314986e-09,-1.7997599854879812e-08,0.0,0.0,0.0,-4.4485204853117466e-08,60.0,0.8682543635368347,-0.0,-4.118387513294328e-18,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7053527832031,0.0,0.0,7.293821102649645e-10,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7157287597656,0.0,0.0,7.680764357864686e-10,299.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135986328125,0.0,0.0,5.672995961880645e-10,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6693115234375,0.0,0.0,7.68075048007688e-10,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6588439941406,0.0,0.0,3.643402690656216e-09,289.2088317871094,294.1499938964844,294.8148498535156,289.3385925292969,293.09619140625,295.3645324707031,284.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.903638632456023e-09,9.841496243162898e-15,7.903627974314986e-09,-1.7997599854879812e-08,0.0,0.0,0.0,-4.4485204853117466e-08,60.0,0.8682543635368347,-0.0,-4.118387513294328e-18,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7046813964844,0.0,0.0,2.0364369912595487e-10,298.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7150573730469,0.0,0.0,2.1444715447849203e-10,299.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8129272460937,0.0,0.0,1.583902176083285e-10,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6686706542969,0.0,0.0,2.1444676590043343e-10,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.658203125,0.0,0.0,1.0172390707552381e-09,289.2079772949219,294.1499938964844,294.7825927734375,289.3419494628906,293.0965270996094,295.36444091796875,284.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.2111954489645314e-09,2.777325954598521e-15,2.2111925623846673e-09,-5.033641503615627e-09,0.0,0.0,0.0,-1.2456439435482023e-08,60.0,0.780203640460968,-0.0,-3.210398334231288e-19,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7046813964844,0.0,0.0,2.0364369912595487e-10,298.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7150573730469,0.0,0.0,2.1444715447849203e-10,299.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8129272460937,0.0,0.0,1.583902176083285e-10,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6686706542969,0.0,0.0,2.1444676590043343e-10,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.658203125,0.0,0.0,1.0172390707552381e-09,289.2079772949219,294.1499938964844,294.7825927734375,289.3419494628906,293.0965270996094,295.36444091796875,284.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.2111954489645314e-09,2.777325954598521e-15,2.2111925623846673e-09,-5.033641503615627e-09,0.0,0.0,0.0,-1.2456439435482023e-08,60.0,0.780203640460968,-0.0,-3.210398334231288e-19,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70458984375,0.0,0.0,1.1691604628882854e-10,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149658203125,0.0,0.0,1.2311852926050188e-10,299.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.81280517578125,0.0,0.0,9.093508585023e-11,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6685485839844,0.0,0.0,1.23118307215897e-10,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6580810546875,0.0,0.0,5.840178896043824e-10,289.2078552246094,294.1499938964844,294.7674865722656,289.3448791503906,293.0965881347656,295.3644104003906,284.97149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2689923556408191e-09,1.570220572015839e-15,1.268990801328584e-09,-2.886907601862276e-09,0.0,0.0,0.0,-7.130438461899757e-09,60.0,0.746855616569519,-0.0,-1.0581936753222768e-19,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7045288085937,0.0,0.0,6.600511803789287e-11,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71490478515625,0.0,0.0,6.950674064087892e-11,299.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.812744140625,0.0,0.0,5.1337531448147887e-11,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6684875488281,0.0,0.0,6.950661574078865e-11,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65802001953125,0.0,0.0,3.2970812191557286e-10,289.207763671875,294.1499938964844,294.7530212402344,289.3486022949219,293.0966186523437,295.3644104003906,284.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-7.09189929004594e-10,8.74695243366613e-16,7.091890408261743e-10,-1.618161493688319e-09,0.0,0.0,0.0,-3.987224772572517e-09,60.0,0.7159407138824463,-0.0,-3.372657049213924e-20,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044982910156,0.0,0.0,3.1723387805548946e-11,298.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.71484375,0.0,0.0,3.340634019410871e-11,299.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8127136230469,0.0,0.0,2.4673851503620448e-11,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.66845703125,0.0,0.0,3.3406281213510525e-11,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6579895019531,0.0,0.0,1.5846436662858563e-10,289.2077331542969,294.1499938964844,294.73651123046875,289.3541259765625,293.0966491699219,295.3644104003906,284.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.4758829148273647e-10,4.2150662326199333e-16,3.475878751491024e-10,-7.883217967297185e-10,0.0,0.0,0.0,-1.949956640601158e-09,60.0,0.6814845204353333,-0.0,-7.790697201754122e-21,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044677734375,0.0,0.0,1.8675866408912608e-11,298.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71484375,0.0,0.0,1.9666636374982005e-11,299.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.81268310546875,0.0,0.0,1.4525735649029148e-11,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6684265136719,0.0,0.0,1.966659994578901e-11,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.657958984375,0.0,0.0,9.328950806297698e-11,289.20770263671875,294.1499938964844,294.7259826660156,289.3583984375,293.0966491699219,295.3644104003906,284.9790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-2.0437397607597766e-10,2.11516938302726e-16,2.0437376790916062e-10,-4.6403256237503854e-10,0.0,0.0,0.0,-1.149601303040981e-09,60.0,0.6585212349891663,-0.0,-2.70009159888676e-21,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7043762207031,0.0,0.0,2.7802224522588403e-08,298.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7147521972656,0.0,0.0,2.9277156698981344e-08,299.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8125915527344,0.0,0.0,2.1624044777013296e-08,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683654785156,0.0,0.0,2.927710340827616e-08,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6578674316406,0.0,0.0,1.3887741090456984e-07,289.20758056640625,294.1499938964844,294.70123291015625,289.3711242675781,293.0966796875,295.3643798828125,284.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.962501639558468e-07,3.705237614122503e-13,2.962497944736242e-07,-6.7789147806252e-07,0.0,0.0,0.0,-1.6686826711520553e-06,60.0,0.6088587641716003,-0.0,-5.983786328846857e-15,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7043762207031,0.0,0.0,2.7802224522588403e-08,298.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7147521972656,0.0,0.0,2.9277156698981344e-08,299.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8125915527344,0.0,0.0,2.1624044777013296e-08,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683654785156,0.0,0.0,2.927710340827616e-08,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6578674316406,0.0,0.0,1.3887741090456984e-07,289.20758056640625,294.1499938964844,294.70123291015625,289.3711242675781,293.0966796875,295.3643798828125,284.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.962501639558468e-07,3.705237614122503e-13,2.962497944736242e-07,-6.7789147806252e-07,0.0,0.0,0.0,-1.6686826711520553e-06,60.0,0.6088587641716003,-0.0,-5.983786328846857e-15,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7043762207031,0.0,0.0,3.8038646721361147e-07,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7147521972656,0.0,0.0,4.0056627881313044e-07,299.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8125915527344,0.0,0.0,2.9585740435322805e-07,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683654785156,0.0,0.0,4.005655398486853e-07,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.65789794921875,0.0,0.0,1.9001028022103128e-06,289.20758056640625,294.1499938964844,294.6785583496094,289.3865661621094,293.0966796875,295.3644104003906,284.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.054131750308443e-06,5.070480927488186e-12,4.054126748087583e-06,-9.276270247937646e-06,0.0,0.0,0.0,-2.2835636627860367e-05,60.0,0.581349790096283,-0.0,-1.1201265609495081e-12,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7043762207031,0.0,0.0,3.8038646721361147e-07,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7147521972656,0.0,0.0,4.0056627881313044e-07,299.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8125915527344,0.0,0.0,2.9585740435322805e-07,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683654785156,0.0,0.0,4.005655398486853e-07,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.65789794921875,0.0,0.0,1.9001028022103128e-06,289.20758056640625,294.1499938964844,294.6785583496094,289.3865661621094,293.0966796875,295.3644104003906,284.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.054131750308443e-06,5.070480927488186e-12,4.054126748087583e-06,-9.276270247937646e-06,0.0,0.0,0.0,-2.2835636627860367e-05,60.0,0.581349790096283,-0.0,-1.1201265609495081e-12,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.70465087890625,0.0,0.0,2.1129210381332086e-06,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.71502685546875,0.0,0.0,2.2250133042689413e-06,299.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8128662109375,0.0,0.0,1.6433899645562633e-06,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6686096191406,0.0,0.0,2.225009211542784e-06,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581420898437,0.0,0.0,1.055444317898946e-05,289.20782470703125,294.1499938964844,294.6578369140625,289.4045715332031,293.09637451171875,295.3646240234375,284.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.2514122974826023e-05,2.8159643020164715e-11,2.251409568998497e-05,-5.151805453351699e-05,0.0,0.0,0.0,-0.0001268156920559,60.0,0.6326525211334229,-0.0,-3.456077785068956e-11,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.70465087890625,0.0,0.0,2.1129210381332086e-06,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.71502685546875,0.0,0.0,2.2250133042689413e-06,299.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8128662109375,0.0,0.0,1.6433899645562633e-06,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6686096191406,0.0,0.0,2.225009211542784e-06,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581420898437,0.0,0.0,1.055444317898946e-05,289.20782470703125,294.1499938964844,294.6578369140625,289.4045715332031,293.09637451171875,295.3646240234375,284.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.2514122974826023e-05,2.8159643020164715e-11,2.251409568998497e-05,-5.151805453351699e-05,0.0,0.0,0.0,-0.0001268156920559,60.0,0.6326525211334229,-0.0,-3.456077785068956e-11,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7046813964844,0.0,0.0,2.7262969979346963e-06,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7150573730469,0.0,0.0,2.870929392884136e-06,299.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8129272460937,0.0,0.0,2.1204623408266343e-06,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.66864013671875,0.0,0.0,2.870924163289601e-06,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581726074219,0.0,0.0,1.3618373486679047e-05,289.2078552246094,294.1499938964844,294.6481018066406,289.4144287109375,293.0963134765625,295.3646545410156,284.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.904995926655829e-05,3.6334331376952633e-11,2.904992288677022e-05,-6.647368718404323e-05,0.0,0.0,0.0,-0.0001636301894905,60.0,0.647537350654602,-0.0,-5.753913664974242e-11,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7051696777344,0.0,0.0,4.902641194348689e-06,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7155456542969,0.0,0.0,5.162730303709395e-06,299.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8134155273437,0.0,0.0,3.813181592704496e-06,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.66912841796875,0.0,0.0,5.162720754015027e-06,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6586608886719,0.0,0.0,2.448962550261058e-05,289.208251953125,294.1499938964844,294.6387939453125,289.4248962402344,293.0957336425781,295.3650207519531,284.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-5.224199412623421e-05,6.534132263036341e-11,5.224192864261568e-05,-0.0001195415970869,0.0,0.0,0.0,-0.0002942640567198,60.0,0.752564549446106,-0.0,-1.8607035356943408e-10,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7065124511719,0.0,0.0,9.434648745809682e-06,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7168884277344,0.0,0.0,9.935164598573463e-06,299.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8147888183594,0.0,0.0,7.338091563724447e-06,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6704406738281,0.0,0.0,9.935147318174131e-06,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.65997314453125,0.0,0.0,4.712786903837696e-05,289.2089233398437,294.1499938964844,294.6212463378906,289.4473571777344,293.094482421875,295.3655700683594,285.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000100530902273,1.2573928009906863e-10,0.0001005307785817,-0.0002300400228705,0.0,0.0,0.0,-0.0005662621115334,60.0,0.981307327747345,-0.0,-6.89078072380056e-10,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7065124511719,0.0,0.0,9.434648745809682e-06,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7168884277344,0.0,0.0,9.935164598573463e-06,299.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8147888183594,0.0,0.0,7.338091563724447e-06,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6704406738281,0.0,0.0,9.935147318174131e-06,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.65997314453125,0.0,0.0,4.712786903837696e-05,289.2089233398437,294.1499938964844,294.6212463378906,289.4473571777344,293.094482421875,295.3655700683594,285.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000100530902273,1.2573928009906863e-10,0.0001005307785817,-0.0002300400228705,0.0,0.0,0.0,-0.0005662621115334,60.0,0.981307327747345,-0.0,-6.89078072380056e-10,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70867919921875,0.0,0.0,1.5607980458298698e-05,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.71905517578125,0.0,0.0,1.6435997167718597e-05,299.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8170166015625,0.0,0.0,1.2139592399762478e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6725769042969,0.0,0.0,1.643596806388814e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6621398925781,0.0,0.0,7.796483987476677e-05,289.2089233398437,294.1499938964844,294.60504150390625,289.4717712402344,293.0933532714844,295.365234375,285.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001663111761445,2.0801410594017966e-10,0.0001663109724177,-0.0003805616579484,0.0,0.0,0.0,-0.0009367839084006,60.0,1.3230576515197754,-0.0,-1.885863909478757e-09,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70867919921875,0.0,0.0,1.5607980458298698e-05,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.71905517578125,0.0,0.0,1.6435997167718597e-05,299.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8170166015625,0.0,0.0,1.2139592399762478e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6725769042969,0.0,0.0,1.643596806388814e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6621398925781,0.0,0.0,7.796483987476677e-05,289.2089233398437,294.1499938964844,294.60504150390625,289.4717712402344,293.0933532714844,295.365234375,285.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001663111761445,2.0801410594017966e-10,0.0001663109724177,-0.0003805616579484,0.0,0.0,0.0,-0.0009367839084006,60.0,1.3230576515197754,-0.0,-1.885863909478757e-09,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7109375,0.0,0.0,2.474829670973122e-05,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7213134765625,0.0,0.0,2.6061214157380164e-05,299.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8192749023437,0.0,0.0,1.9248756871093065e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6748046875,0.0,0.0,2.606116686365567e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6644287109375,0.0,0.0,0.000123622448882,289.2037353515625,294.1499938964844,294.58990478515625,289.4979248046875,293.09625244140625,295.36065673828125,285.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002637065481394,3.2983146769360856e-10,0.0002637062279973,-0.0006034263642504,0.0,0.0,0.0,-0.001485385117121,60.0,1.8695324659347528,-0.0,-4.741408154984583e-09,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7109375,0.0,0.0,2.474829670973122e-05,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7213134765625,0.0,0.0,2.6061214157380164e-05,299.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8192749023437,0.0,0.0,1.9248756871093065e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6748046875,0.0,0.0,2.606116686365567e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6644287109375,0.0,0.0,0.000123622448882,289.2037353515625,294.1499938964844,294.58990478515625,289.4979248046875,293.09625244140625,295.36065673828125,285.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002637065481394,3.2983146769360856e-10,0.0002637062279973,-0.0006034263642504,0.0,0.0,0.0,-0.001485385117121,60.0,1.8695324659347528,-0.0,-4.741408154984583e-09,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7207336425781,0.0,0.0,8.957789395935833e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.73114013671875,0.0,0.0,9.433007653569804e-05,299.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295288085937,0.0,0.0,6.967199442442507e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.68438720703125,0.0,0.0,9.43299091886729e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.67401123046875,0.0,0.0,0.0004474586748983,289.20733642578125,294.1499938964844,294.5757141113281,289.5256042480469,293.0941772460937,295.3590393066406,285.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002906049776356,4.1989461907476766e-10,0.0002906045410782,-0.0008133054943755,0.0,0.0,0.0,-0.0016890374245122,60.0,2.0711429119110107,-0.0,-6.211813996515049e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7207336425781,0.0,0.0,8.957789395935833e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.73114013671875,0.0,0.0,9.433007653569804e-05,299.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295288085937,0.0,0.0,6.967199442442507e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.68438720703125,0.0,0.0,9.43299091886729e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.67401123046875,0.0,0.0,0.0004474586748983,289.20733642578125,294.1499938964844,294.5757141113281,289.5256042480469,293.0941772460937,295.3590393066406,285.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002906049776356,4.1989461907476766e-10,0.0002906045410782,-0.0008133054943755,0.0,0.0,0.0,-0.0016890374245122,60.0,2.0711429119110107,-0.0,-6.211813996515049e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7310791015625,0.0,0.0,4.3348463805159554e-05,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74151611328125,0.0,0.0,4.564813571050763e-05,299.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8402099609375,0.0,0.0,3.3715612516971305e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6945495605469,0.0,0.0,4.564805203699507e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6842346191406,0.0,0.0,0.0002165338373742,289.21734619140625,294.1499938964844,294.56890869140625,289.5399780273437,293.060302734375,295.3388977050781,285.01348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000449035607744,5.648380652090166e-10,0.0004490350547712,-0.0010359334992244,0.0,0.0,0.0,-0.0025312616489827,60.0,3.447540283203125,-0.0,-1.4546682081117982e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.72686767578125,0.0,0.0,4.6771827328484505e-05,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372741699219,0.0,0.0,4.925311077386141e-05,299.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.835693359375,0.0,0.0,3.637824192992412e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6904602050781,0.0,0.0,4.925302346237004e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6801452636719,0.0,0.0,0.0002336342004127,289.20684814453125,294.1499938964844,294.5622253417969,289.5546264648437,293.0673522949219,295.3340759277344,285.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006237538182176,7.486000153100743e-10,0.000623753061518,-0.0013443281641229,0.0,0.0,0.0,-0.0034941378980875,60.0,3.758114337921143,-0.0,-1.6934995628048455e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7217102050781,0.0,0.0,9.006490290630609e-05,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7320251464844,0.0,0.0,9.484292240813376e-05,299.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.830078125,0.0,0.0,7.005077350186184e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6854248046875,0.0,0.0,9.4842747785151e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6751708984375,0.0,0.0,0.0004498913767747,289.19561767578125,294.1499938964844,294.5533752441406,289.5750427246094,293.0870056152344,295.3033142089844,285.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008081707637757,9.99698102077673e-10,0.0008081697742454,-0.0018200506456196,0.0,0.0,0.0,-0.0045532709918916,60.0,3.525952339172364,-0.0,-6.2795329824894e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7283630371094,0.0,0.0,9.01323728612624e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7387084960937,0.0,0.0,9.491396485827865e-05,299.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8368530273437,0.0,0.0,7.010324770817533e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6920471191406,0.0,0.0,9.49137975112535e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6817932128906,0.0,0.0,0.0004502283991314,289.20538330078125,294.1499938964844,294.5492553710937,289.5848083496094,293.0711669921875,295.2611694335937,285.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000831056095194,1.10594011726306e-09,0.0008310549892485,-0.0020764761138707,0.0,0.0,0.0,-0.0047164070419967,60.0,4.116462707519531,-0.0,-6.288941989396335e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71063232421875,0.0,0.0,9.03635227587074e-05,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72088623046875,0.0,0.0,9.515737474430352e-05,299.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8178100585937,0.0,0.0,7.028302934486419e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6747741699219,0.0,0.0,9.51572073972784e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6646423339844,0.0,0.0,0.0004513830353971,289.171630859375,294.1499938964844,294.53662109375,289.61590576171875,293.0958557128906,295.2388916015625,285.021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009087678045034,1.4692147498607255e-09,0.0009087663493119,-0.0029538120143115,0.0,0.0,0.0,-0.0052715046331286,60.0,5.8791117668151855,-0.0,-6.321230472394745e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71063232421875,0.0,0.0,9.03635227587074e-05,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72088623046875,0.0,0.0,9.515737474430352e-05,299.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8178100585937,0.0,0.0,7.028302934486419e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6747741699219,0.0,0.0,9.51572073972784e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6646423339844,0.0,0.0,0.0004513830353971,289.171630859375,294.1499938964844,294.53662109375,289.61590576171875,293.0958557128906,295.2388916015625,285.021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009087678045034,1.4692147498607255e-09,0.0009087663493119,-0.0029538120143115,0.0,0.0,0.0,-0.0052715046331286,60.0,5.8791117668151855,-0.0,-6.321230472394745e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6811218261719,0.0,0.0,9.070351370610295e-05,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6911926269531,0.0,0.0,9.551540279062463e-05,299.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864990234375,0.0,0.0,7.054746674839407e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6459350585937,0.0,0.0,9.551523544359952e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358642578125,0.0,0.0,0.0004530813894234,289.1228332519531,294.1499938964844,294.5240783691406,289.64776611328125,293.1220397949219,295.20623779296875,285.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008643616456538,1.844640107329098e-09,0.0008643597830086,-0.0039852000772953,0.0,0.0,0.0,-0.0052182697691023,60.0,6.686417102813721,-0.0,-6.368878757712082e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6811218261719,0.0,0.0,9.070351370610295e-05,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6911926269531,0.0,0.0,9.551540279062463e-05,299.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864990234375,0.0,0.0,7.054746674839407e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6459350585937,0.0,0.0,9.551523544359952e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358642578125,0.0,0.0,0.0004530813894234,289.1228332519531,294.1499938964844,294.5240783691406,289.64776611328125,293.1220397949219,295.20623779296875,285.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008643616456538,1.844640107329098e-09,0.0008643597830086,-0.0039852000772953,0.0,0.0,0.0,-0.0052182697691023,60.0,6.686417102813721,-0.0,-6.368878757712082e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67218017578125,0.0,0.0,9.116478031501174e-05,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6821594238281,0.0,0.0,9.600113844498992e-05,299.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.77667236328125,0.0,0.0,7.090622966643423e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6372375488281,0.0,0.0,9.60009710979648e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273193359375,0.0,0.0,0.0004553855396807,289.1021728515625,294.1499938964844,294.511474609375,289.6801147460937,293.140380859375,295.1610107421875,285.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006255421321839,2.17512385880525e-09,0.0006255399202927,-0.0050928331911563,0.0,0.0,0.0,-0.0041674645617604,60.0,6.203918933868408,-0.0,-6.433809573991311e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67218017578125,0.0,0.0,9.116478031501174e-05,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6821594238281,0.0,0.0,9.600113844498992e-05,299.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.77667236328125,0.0,0.0,7.090622966643423e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6372375488281,0.0,0.0,9.60009710979648e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273193359375,0.0,0.0,0.0004553855396807,289.1021728515625,294.1499938964844,294.511474609375,289.6801147460937,293.140380859375,295.1610107421875,285.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006255421321839,2.17512385880525e-09,0.0006255399202927,-0.0050928331911563,0.0,0.0,0.0,-0.0041674645617604,60.0,6.203918933868408,-0.0,-6.433809573991311e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
