time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135300,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6350402832031,0.0,0.0,9.131176193477586e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6448669433594,0.0,0.0,9.615591261535884e-05,299.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7377319335937,0.0,0.0,7.102054223651066e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.600830078125,0.0,0.0,9.61557452683337e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.59088134765625,0.0,0.0,0.0004561197129078,289.04705810546875,294.1499938964844,294.50506591796875,289.6964416503906,293.1557922363281,295.1367492675781,285.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005256959120742,2.2566539747970182e-09,0.0005256936419755,-0.0054070111364126,0.0,0.0,0.0,-0.0037025019992142,60.0,7.251431465148926,-0.0,-6.454569501102014e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015625,0.0,0.0,9.14889678824693e-05,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6112365722656,0.0,0.0,9.63425191002898e-05,299.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7025756835937,0.0,0.0,7.115837070159614e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.56805419921875,0.0,0.0,9.634235175326468e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580749511719,0.0,0.0,0.0004570049059111,288.9971008300781,294.1499938964844,294.4985656738281,289.7128295898437,293.1698303222656,295.1101989746094,285.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003501500759739,2.2996951010156863e-09,0.0003501477767713,-0.0056957001797854,0.0,0.0,0.0,-0.002839614637196,60.0,7.713883399963379,-0.0,-6.479643843704255e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5946960449219,0.0,0.0,9.131068509304896e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60430908203125,0.0,0.0,9.615477756597102e-05,299.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6949768066406,0.0,0.0,7.101969822542742e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5613708496094,0.0,0.0,9.615461021894588e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.551513671875,0.0,0.0,0.000456114357803,288.97930908203125,294.1499938964844,294.4851989746094,289.7456359863281,293.1766052246094,295.037353515625,285.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011948613682761,2.9254578759463357e-09,0.0011948584578931,-0.0064960857853293,0.0,0.0,0.0,-0.0073689143173396,60.0,6.784961700439453,-0.0,-6.454404655187318e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5946960449219,0.0,0.0,9.131068509304896e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60430908203125,0.0,0.0,9.615477756597102e-05,299.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6949768066406,0.0,0.0,7.101969822542742e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5613708496094,0.0,0.0,9.615461021894588e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.551513671875,0.0,0.0,0.000456114357803,288.97930908203125,294.1499938964844,294.4851989746094,289.7456359863281,293.1766052246094,295.037353515625,285.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011948613682761,2.9254578759463357e-09,0.0011948584578931,-0.0064960857853293,0.0,0.0,0.0,-0.0073689143173396,60.0,6.784961700439453,-0.0,-6.454404655187318e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5768127441406,0.0,0.0,9.148289245786144e-05,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863037109375,0.0,0.0,9.633611625758932e-05,299.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6759033203125,0.0,0.0,7.115363405318931e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5438842773437,0.0,0.0,9.633594891056418e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5341796875,0.0,0.0,0.0004569745797198,288.9472351074219,294.1499938964844,294.4711608886719,289.77838134765625,293.2098999023437,294.94659423828125,285.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790202602744,2.9218985009293874e-09,0.0009790173498913,-0.0067025562748312,0.0,0.0,0.0,-0.0062823458574712,60.0,6.753321170806885,-0.0,-6.47876277071191e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5768127441406,0.0,0.0,9.148289245786144e-05,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863037109375,0.0,0.0,9.633611625758932e-05,299.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6759033203125,0.0,0.0,7.115363405318931e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5438842773437,0.0,0.0,9.633594891056418e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5341796875,0.0,0.0,0.0004569745797198,288.9472351074219,294.1499938964844,294.4711608886719,289.77838134765625,293.2098999023437,294.94659423828125,285.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790202602744,2.9218985009293874e-09,0.0009790173498913,-0.0067025562748312,0.0,0.0,0.0,-0.0062823458574712,60.0,6.753321170806885,-0.0,-6.47876277071191e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5587463378906,0.0,0.0,9.151544509222732e-05,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.568115234375,0.0,0.0,9.637039329390971e-05,299.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566467285156,0.0,0.0,7.117895438568667e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262145996094,0.0,0.0,9.637023322284222e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166015625,0.0,0.0,0.0004571371828205,288.9151916503906,294.1499938964844,294.45623779296875,289.810791015625,293.2361755371094,294.9064025878906,285.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751506731845,2.958146172460374e-09,0.0009751477045938,-0.0068017151206731,0.0,0.0,0.0,-0.0062793064862489,60.0,6.972574234008789,-0.0,-6.483364245468692e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5587463378906,0.0,0.0,9.151544509222732e-05,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.568115234375,0.0,0.0,9.637039329390971e-05,299.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566467285156,0.0,0.0,7.117895438568667e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262145996094,0.0,0.0,9.637023322284222e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166015625,0.0,0.0,0.0004571371828205,288.9151916503906,294.1499938964844,294.45623779296875,289.810791015625,293.2361755371094,294.9064025878906,285.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751506731845,2.958146172460374e-09,0.0009751477045938,-0.0068017151206731,0.0,0.0,0.0,-0.0062793064862489,60.0,6.972574234008789,-0.0,-6.483364245468692e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5404663085937,0.0,0.0,9.155882435152309e-05,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5497436523437,0.0,0.0,9.641607175581156e-05,299.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63720703125,0.0,0.0,7.121269300114363e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.50836181640625,0.0,0.0,9.641591168474406e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4988708496094,0.0,0.0,0.0004573539190459,288.8832092285156,294.1499938964844,294.4402770996094,289.8427429199219,293.256591796875,294.8624267578125,285.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756092913448,3.012111893241353e-09,0.0009756063227541,-0.0069431234151124,0.0,0.0,0.0,-0.0063060447573661,60.0,7.219008922576904,-0.0,-6.48950333470566e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5404663085937,0.0,0.0,9.155882435152309e-05,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5497436523437,0.0,0.0,9.641607175581156e-05,299.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63720703125,0.0,0.0,7.121269300114363e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.50836181640625,0.0,0.0,9.641591168474406e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4988708496094,0.0,0.0,0.0004573539190459,288.8832092285156,294.1499938964844,294.4402770996094,289.8427429199219,293.256591796875,294.8624267578125,285.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756092913448,3.012111893241353e-09,0.0009756063227541,-0.0069431234151124,0.0,0.0,0.0,-0.0063060447573661,60.0,7.219008922576904,-0.0,-6.48950333470566e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53131103515625,0.0,0.0,9.159564069705084e-05,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.54052734375,0.0,0.0,9.645483805797994e-05,299.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.62744140625,0.0,0.0,7.124132389435545e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4993896484375,0.0,0.0,9.645468526287004e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48992919921875,0.0,0.0,0.0004575378261506,288.8672180175781,294.1499938964844,294.4317932128906,289.8584289550781,293.26666259765625,294.8401184082031,285.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760010289028,3.0579379028949916e-09,0.0009759980021044,-0.0070632002316415,0.0,0.0,0.0,-0.0063287620432674,60.0,7.32641077041626,-0.0,-6.494718007843403e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220947265625,0.0,0.0,9.164987568510696e-05,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.53125,0.0,0.0,9.651194704929368e-05,299.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6176452636719,0.0,0.0,7.128350262064487e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4903564453125,0.0,0.0,9.651179425418376e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4809875488281,0.0,0.0,0.0004578087537083,288.8512268066406,294.1499938964844,294.4230041503906,289.8739624023437,293.27655029296875,294.8178100585937,285.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976578448899,3.1254672183678167e-09,0.0009765753056854,-0.0072401454672217,0.0,0.0,0.0,-0.0063622388988733,60.0,7.402976989746094,-0.0,-6.502406790787063e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50799560546875,0.0,0.0,9.177528409054504e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51708984375,0.0,0.0,9.66440056799911e-05,299.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6026916503906,0.0,0.0,7.138104410842061e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4765625,0.0,0.0,9.66438528848812e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4672546386719,0.0,0.0,0.0004584352136589,288.8269348144531,294.1499938964844,294.408935546875,289.8970642089844,293.2911682128906,294.78338623046875,285.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779140818864,3.2816542816505034e-09,0.0009779108222573,-0.0076493946835398,0.0,0.0,0.0,-0.0064396667294204,60.0,7.485335350036621,-0.0,-6.52020659686059e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5035400390625,0.0,0.0,9.18244186323136e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5125732421875,0.0,0.0,9.669574501458555e-05,299.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5979309082031,0.0,0.0,7.14192574378103e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47216796875,0.0,0.0,9.669559221947566e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4629211425781,0.0,0.0,0.0004586806462612,288.8192749023437,294.1499938964844,294.404296875,289.9042358398437,293.295654296875,294.77227783203125,285.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978437368758,3.342850662946261e-09,0.0009784339927136,-0.0078097437508404,0.0,0.0,0.0,-0.0064700040966272,60.0,7.5064167976379395,-0.0,-6.527187679239432e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4848327636719,0.0,0.0,9.203303488902748e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4937744140625,0.0,0.0,9.69154352787882e-05,299.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780944824219,0.0,0.0,7.15815185685642e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.453857421875,0.0,0.0,9.691528248367832e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447021484375,0.0,0.0,0.0004597227671183,288.78729248046875,294.1499938964844,294.3838806152344,289.93341064453125,293.3143005371094,294.7261047363281,285.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980659504421,3.602695919369125e-09,0.000980655895546,-0.0084905931726098,0.0,0.0,0.0,-0.0065988204441964,60.0,7.593446731567383,-0.0,-6.55687060202581e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4848327636719,0.0,0.0,9.203303488902748e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4937744140625,0.0,0.0,9.69154352787882e-05,299.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780944824219,0.0,0.0,7.15815185685642e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.453857421875,0.0,0.0,9.691528248367832e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447021484375,0.0,0.0,0.0004597227671183,288.78729248046875,294.1499938964844,294.3838806152344,289.93341064453125,293.3143005371094,294.7261047363281,285.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980659504421,3.602695919369125e-09,0.000980655895546,-0.0084905931726098,0.0,0.0,0.0,-0.0065988204441964,60.0,7.593446731567383,-0.0,-6.55687060202581e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.46600341796875,0.0,0.0,9.225974645232782e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4748229980469,0.0,0.0,9.715416672406718e-05,299.4375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55810546875,0.0,0.0,7.175784412538633e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4353942871094,0.0,0.0,9.715401392895728e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4263610839844,0.0,0.0,0.0004608552262652,288.7553405761719,294.1499938964844,294.36163330078125,289.96124267578125,293.332275390625,294.6776123046875,285.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830741910263,3.885074928433596e-09,0.0009830703493207,-0.0092304721474647,0.0,0.0,0.0,-0.0067388070747256,60.0,7.670852184295654,-0.0,-6.58920455975931e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.46600341796875,0.0,0.0,9.225974645232782e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4748229980469,0.0,0.0,9.715416672406718e-05,299.4375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55810546875,0.0,0.0,7.175784412538633e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4353942871094,0.0,0.0,9.715401392895728e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4263610839844,0.0,0.0,0.0004608552262652,288.7553405761719,294.1499938964844,294.36163330078125,289.96124267578125,293.332275390625,294.6776123046875,285.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830741910263,3.885074928433596e-09,0.0009830703493207,-0.0092304721474647,0.0,0.0,0.0,-0.0067388070747256,60.0,7.670852184295654,-0.0,-6.58920455975931e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4469909667969,0.0,0.0,9.2456721176859e-05,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557189941406,0.0,0.0,9.736158972373232e-05,299.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5380249023437,0.0,0.0,7.191103941295296e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4167785644531,0.0,0.0,9.736143692862242e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4078369140625,0.0,0.0,0.0004618391685653,288.7234191894531,294.1499938964844,294.3373107910156,289.98748779296875,293.3493957519531,294.6324462890625,285.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985175720416,4.130416009218152e-09,0.0009851716458797,-0.0098732896149158,0.0,0.0,0.0,-0.0068604499101638,60.0,7.740919589996338,-0.0,-6.617361236749275e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4469909667969,0.0,0.0,9.2456721176859e-05,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557189941406,0.0,0.0,9.736158972373232e-05,299.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5380249023437,0.0,0.0,7.191103941295296e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4167785644531,0.0,0.0,9.736143692862242e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4078369140625,0.0,0.0,0.0004618391685653,288.7234191894531,294.1499938964844,294.3373107910156,289.98748779296875,293.3493957519531,294.6324462890625,285.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985175720416,4.130416009218152e-09,0.0009851716458797,-0.0098732896149158,0.0,0.0,0.0,-0.0068604499101638,60.0,7.740919589996338,-0.0,-6.617361236749275e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4375,0.0,0.0,9.25554777495563e-05,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4461669921875,0.0,0.0,9.746558498591185e-05,299.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279541015625,0.0,0.0,7.19878516974859e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4074401855469,0.0,0.0,9.746543219080196e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3985595703125,0.0,0.0,0.0004623324784915,288.7074584960937,294.1499938964844,294.3243408203125,289.9999694824219,293.35791015625,294.6097717285156,285.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862303268164,4.253423835365311e-09,0.0009862260194495,-0.0101955765858292,0.0,0.0,0.0,-0.006921443156898,60.0,7.77546215057373,-0.0,-6.631501037190901e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42791748046875,0.0,0.0,9.259989019483328e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365234375,0.0,0.0,9.75123475654982e-05,299.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.517822265625,0.0,0.0,7.202239066828042e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3980407714844,0.0,0.0,9.751220204634592e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38922119140625,0.0,0.0,0.0004625543369911,288.6915283203125,294.1499938964844,294.31072998046875,290.0119934082031,293.3659973144531,294.5865783691406,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986699364148,4.308712497902434e-09,0.0009866950567811,-0.0103404400870203,0.0,0.0,0.0,-0.0069488333538174,60.0,7.804359436035156,-0.0,-6.637861815761428e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.40869140625,0.0,0.0,9.262147068511696e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4172058105469,0.0,0.0,9.75350703811273e-05,299.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4975280761719,0.0,0.0,7.203916902653873e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.37921142578125,0.0,0.0,9.7534924861975e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3704833984375,0.0,0.0,0.0004626621375791,288.6598205566406,294.1499938964844,294.2817077636719,290.03448486328125,293.38104248046875,294.544189453125,285.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869318455457,4.335519943055033e-09,0.0009869275381788,-0.0104106739163398,0.0,0.0,0.0,-0.0069621391594409,60.0,7.85368537902832,-0.0,-6.64094628177736e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.40869140625,0.0,0.0,9.262147068511696e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4172058105469,0.0,0.0,9.75350703811273e-05,299.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4975280761719,0.0,0.0,7.203916902653873e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.37921142578125,0.0,0.0,9.7534924861975e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3704833984375,0.0,0.0,0.0004626621375791,288.6598205566406,294.1499938964844,294.2817077636719,290.03448486328125,293.38104248046875,294.544189453125,285.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869318455457,4.335519943055033e-09,0.0009869275381788,-0.0104106739163398,0.0,0.0,0.0,-0.0069621391594409,60.0,7.85368537902832,-0.0,-6.64094628177736e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3894348144531,0.0,0.0,9.258479258278383e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3978271484375,0.0,0.0,9.74964423221536e-05,299.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4771728515625,0.0,0.0,7.201063999673352e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602905273437,0.0,0.0,9.749629680300131e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3516845703125,0.0,0.0,0.0004624789580702,288.6282653808594,294.1499938964844,294.25,290.0548095703125,293.3951721191406,294.5032653808594,285.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865460451692,4.289749444552626e-09,0.0009865417378023,-0.0102907475084066,0.0,0.0,0.0,-0.0069394768215715,60.0,7.894346714019775,-0.0,-6.63567902847717e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3894348144531,0.0,0.0,9.258479258278383e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3978271484375,0.0,0.0,9.74964423221536e-05,299.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4771728515625,0.0,0.0,7.201063999673352e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602905273437,0.0,0.0,9.749629680300131e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3516845703125,0.0,0.0,0.0004624789580702,288.6282653808594,294.1499938964844,294.25,290.0548095703125,293.3951721191406,294.5032653808594,285.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865460451692,4.289749444552626e-09,0.0009865417378023,-0.0102907475084066,0.0,0.0,0.0,-0.0069394768215715,60.0,7.894346714019775,-0.0,-6.63567902847717e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3701171875,0.0,0.0,9.246942499885336e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.37841796875,0.0,0.0,9.737495565786958e-05,299.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4568176269531,0.0,0.0,7.192090561147779e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3413391113281,0.0,0.0,9.73748101387173e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33282470703125,0.0,0.0,0.0004619026731234,288.5968933105469,294.1499938964844,294.2109375,290.0738525390625,293.40826416015625,294.4632873535156,285.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853151859715,4.1459311539426835e-09,0.0009853109950199,-0.0099139343947172,0.0,0.0,0.0,-0.0068681756965816,60.0,7.927474498748779,-0.0,-6.619143277930561e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3701171875,0.0,0.0,9.246942499885336e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.37841796875,0.0,0.0,9.737495565786958e-05,299.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4568176269531,0.0,0.0,7.192090561147779e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3413391113281,0.0,0.0,9.73748101387173e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33282470703125,0.0,0.0,0.0004619026731234,288.5968933105469,294.1499938964844,294.2109375,290.0738525390625,293.40826416015625,294.4632873535156,285.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853151859715,4.1459311539426835e-09,0.0009853109950199,-0.0099139343947172,0.0,0.0,0.0,-0.0068681756965816,60.0,7.927474498748779,-0.0,-6.619143277930561e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507995605469,0.0,0.0,9.229509305441752e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3590087890625,0.0,0.0,9.719137597130612e-05,299.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364624023437,0.0,0.0,7.178531814133748e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223571777344,0.0,0.0,9.719123772811145e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31396484375,0.0,0.0,0.0004610318865161,288.5657043457031,294.1499938964844,294.1605224609375,290.0926513671875,293.42010498046875,294.423583984375,285.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834551019594,3.9286511821501335e-09,0.0009834511438384,-0.0093446383252739,0.0,0.0,0.0,-0.0067604510113596,60.0,7.953783988952637,-0.0,-6.594200385734439e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507995605469,0.0,0.0,9.229509305441752e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3590087890625,0.0,0.0,9.719137597130612e-05,299.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364624023437,0.0,0.0,7.178531814133748e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223571777344,0.0,0.0,9.719123772811145e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31396484375,0.0,0.0,0.0004610318865161,288.5657043457031,294.1499938964844,294.1605224609375,290.0926513671875,293.42010498046875,294.423583984375,285.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834551019594,3.9286511821501335e-09,0.0009834511438384,-0.0093446383252739,0.0,0.0,0.0,-0.0067604510113596,60.0,7.953783988952637,-0.0,-6.594200385734439e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3411560058594,0.0,0.0,9.219983621733264e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34930419921875,0.0,0.0,9.709106234367935e-05,299.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42626953125,0.0,0.0,7.171122706495225e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3128662109375,0.0,0.0,9.70909241004847e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30450439453125,0.0,0.0,0.000460556067992,288.5500793457031,294.1499938964844,294.1312866210937,290.1018371582031,293.4262084960937,294.4033508300781,285.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824392618611,3.809927040521188e-09,0.0009824354201555,-0.0090335654094815,0.0,0.0,0.0,-0.0067015914246439,60.0,7.966996669769287,-0.0,-6.580591360716427e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3314819335937,0.0,0.0,9.208329720422626e-05,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.339599609375,0.0,0.0,9.696834604255856e-05,299.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161071777344,0.0,0.0,7.162058318499476e-05,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033752441406,0.0,0.0,9.696820052340628e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950744628906,0.0,0.0,0.0004599739331752,288.5345458984375,294.1499938964844,294.0995178222656,290.11090087890625,293.4317932128906,294.3829650878906,285.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811903582885,3.6646865542167006e-09,0.0009811866329982,-0.0086530186235904,0.0,0.0,0.0,-0.0066295554861426,60.0,7.976783275604248,-0.0,-6.563961818528696e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31524658203125,0.0,0.0,9.188645344693214e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3232727050781,0.0,0.0,9.676104673417284e-05,299.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.39898681640625,0.0,0.0,7.14674752089195e-05,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28741455078125,0.0,0.0,9.676090849097818e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792053222656,0.0,0.0,0.0004589906602632,288.5085144042969,294.1499938964844,294.04071044921875,290.12567138671875,293.4405517578125,294.3485412597656,285.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790955809876,3.419366567669612e-09,0.0009790920885279,-0.0080102290958166,0.0,0.0,0.0,-0.0065079554915428,60.0,7.991438865661621,-0.0,-6.53592096000466e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121337890625,0.0,0.0,9.185685485135764e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3201599121094,0.0,0.0,9.67298838077113e-05,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.395751953125,0.0,0.0,7.144445407902822e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843933105469,0.0,0.0,9.672974556451663e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.27618408203125,0.0,0.0,0.0004588428128045,288.50360107421875,294.1499938964844,294.0287780761719,290.12841796875,293.4416809082031,294.3420104980469,285.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787798626348,3.382479851765652e-09,0.0009787764865905,-0.0079135773703455,0.0,0.0,0.0,-0.0064896685071289,60.0,7.993630409240723,-0.0,-6.53170957320981e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928161621094,0.0,0.0,9.164973016595468e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3007202148437,0.0,0.0,9.651177242631093e-05,299.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3753967285156,0.0,0.0,7.128335710149258e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.265380859375,0.0,0.0,9.651163418311626e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572631835937,0.0,0.0,0.0004578082298394,288.4728698730469,294.1499938964844,293.9491271972656,290.1449279785156,293.4501953125,294.3049621582031,285.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765700669959,3.124348113558994e-09,0.0009765669237822,-0.0072372118011116,0.0,0.0,0.0,-0.0063616898842155,60.0,8.007643699645996,-0.0,-6.502278893094626e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928161621094,0.0,0.0,9.164973016595468e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3007202148437,0.0,0.0,9.651177242631093e-05,299.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3753967285156,0.0,0.0,7.128335710149258e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.265380859375,0.0,0.0,9.651163418311626e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572631835937,0.0,0.0,0.0004578082298394,288.4728698730469,294.1499938964844,293.9491271972656,290.1449279785156,293.4501953125,294.3049621582031,285.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765700669959,3.124348113558994e-09,0.0009765669237822,-0.0072372118011116,0.0,0.0,0.0,-0.0063616898842155,60.0,8.007643699645996,-0.0,-6.502278893094626e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734375,0.0,0.0,9.15119526325725e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2812805175781,0.0,0.0,9.636667527956888e-05,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35504150390625,0.0,0.0,7.117618952179328e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.246337890625,0.0,0.0,9.636654431233184e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23834228515625,0.0,0.0,0.0004571199824567,288.4423522949219,294.1499938964844,293.8613586425781,290.16021728515625,293.4563903808594,294.26202392578125,285.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751009638421,2.952608602058148e-09,0.0009750979952514,-0.0067872074432671,0.0,0.0,0.0,-0.0062765493057668,60.0,8.022048950195312,-0.0,-6.482734704604809e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734375,0.0,0.0,9.15119526325725e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2812805175781,0.0,0.0,9.636667527956888e-05,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35504150390625,0.0,0.0,7.117618952179328e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.246337890625,0.0,0.0,9.636654431233184e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23834228515625,0.0,0.0,0.0004571199824567,288.4423522949219,294.1499938964844,293.8613586425781,290.16021728515625,293.4563903808594,294.26202392578125,285.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751009638421,2.952608602058148e-09,0.0009750979952514,-0.0067872074432671,0.0,0.0,0.0,-0.0062765493057668,60.0,8.022048950195312,-0.0,-6.482734704604809e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012939453125,0.0,0.0,9.140069596469402e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088928222656,0.0,0.0,9.62495178100653e-05,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2797546386719,0.0,0.0,7.108965655788779e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1754150390625,0.0,0.0,9.624938684282824e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673583984375,0.0,0.0,0.000456564273918,288.3379821777344,294.1499938964844,293.76629638671875,290.1741027832031,293.4471435546875,294.21099853515625,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740805253386,2.814121602412456e-09,0.0009740777313709,-0.0064241657964885,0.0,0.0,0.0,-0.0062087192200124,60.0,9.260422706604004,-0.0,-6.466977708896593e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
