time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137640,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012939453125,0.0,0.0,9.140069596469402e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088928222656,0.0,0.0,9.62495178100653e-05,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2797546386719,0.0,0.0,7.108965655788779e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1754150390625,0.0,0.0,9.624938684282824e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673583984375,0.0,0.0,0.000456564273918,288.3379821777344,294.1499938964844,293.76629638671875,290.1741027832031,293.4471435546875,294.21099853515625,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740805253386,2.814121602412456e-09,0.0009740777313709,-0.0064241657964885,0.0,0.0,0.0,-0.0062087192200124,60.0,9.260422706604004,-0.0,-6.466977708896593e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1914978027344,0.0,0.0,9.138133464148268e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19903564453125,0.0,0.0,9.622913057683036e-05,299.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694702148437,0.0,0.0,7.107459532562643e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.165771484375,0.0,0.0,9.62289996095933e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15777587890625,0.0,0.0,0.0004564675618894,288.32281494140625,294.1499938964844,293.7162780761719,290.18048095703125,293.4495544433594,294.1883239746094,285.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737077052704,2.7897941734522647e-09,0.0009737049113027,-0.006360585335642,0.0,0.0,0.0,-0.0061958306469023,60.0,8.742937088012695,-0.0,-6.464233592851087e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1816711425781,0.0,0.0,9.13740586838685e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.189208984375,0.0,0.0,9.6221461717505e-05,299.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591857910156,0.0,0.0,7.10689346306026e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561279296875,0.0,0.0,9.622133075026797e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481628417969,0.0,0.0,0.0004564312112051,288.3077392578125,294.1499938964844,293.6647644042969,290.1864013671875,293.45123291015625,294.1640014648437,285.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736302890814,2.7806907887395482e-09,0.0009736274951137,-0.0063367318361997,0.0,0.0,0.0,-0.0061913202516734,60.0,8.496895790100098,-0.0,-6.463199753170559e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620483398437,0.0,0.0,9.136381413554771e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1694641113281,0.0,0.0,9.621067147236316e-05,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386169433594,0.0,0.0,7.106096745701507e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13677978515625,0.0,0.0,9.621054778108372e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,0.0004563800466712,288.27764892578125,294.1499938964844,293.5575866699219,290.1968994140625,293.4532165527344,294.11248779296875,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735201019793,2.767857276708696e-09,0.0009735173662193,-0.0063031041063368,0.0,0.0,0.0,-0.0061849560588598,60.0,8.243314743041992,-0.0,-6.461743140562248e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620483398437,0.0,0.0,9.136381413554771e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1694641113281,0.0,0.0,9.621067147236316e-05,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386169433594,0.0,0.0,7.106096745701507e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13677978515625,0.0,0.0,9.621054778108372e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,0.0004563800466712,288.27764892578125,294.1499938964844,293.5575866699219,290.1968994140625,293.4532165527344,294.11248779296875,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735201019793,2.767857276708696e-09,0.0009735173662193,-0.0063031041063368,0.0,0.0,0.0,-0.0061849560588598,60.0,8.243314743041992,-0.0,-6.461743140562248e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,9.1326808615122e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497497558594,0.0,0.0,9.61717014433816e-05,299.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21807861328125,0.0,0.0,7.103218376869336e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174621582031,0.0,0.0,9.617157775210217e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097106933594,0.0,0.0,0.000456195208244,288.247802734375,294.1499938964844,293.445556640625,290.2054748535156,293.4527587890625,294.0531005859375,285.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731260943226,2.721685765649795e-09,0.0009731233585625,-0.0061821192502975,0.0,0.0,0.0,-0.0061620706692337,60.0,8.173897743225098,-0.0,-6.456502177343283e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,9.1326808615122e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497497558594,0.0,0.0,9.61717014433816e-05,299.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21807861328125,0.0,0.0,7.103218376869336e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174621582031,0.0,0.0,9.617157775210217e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097106933594,0.0,0.0,0.000456195208244,288.247802734375,294.1499938964844,293.445556640625,290.2054748535156,293.4527587890625,294.0531005859375,285.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731260943226,2.721685765649795e-09,0.0009731233585625,-0.0061821192502975,0.0,0.0,0.0,-0.0061620706692337,60.0,8.173897743225098,-0.0,-6.456502177343283e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,9.123644122155385e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13006591796875,0.0,0.0,9.60765391937457e-05,299.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1975402832031,0.0,0.0,7.096189074218273e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09814453125,0.0,0.0,9.607641550246626e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904846191406,0.0,0.0,0.0004557438369374,288.2181701660156,294.1499938964844,293.3295288085937,290.2120361328125,293.450439453125,293.9914855957031,285.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721646783873,2.6090305471626607e-09,0.0009721620590426,-0.0058869239874184,0.0,0.0,0.0,-0.0061062327586114,60.0,8.13969612121582,-0.0,-6.443723066240636e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,9.123644122155385e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13006591796875,0.0,0.0,9.60765391937457e-05,299.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1975402832031,0.0,0.0,7.096189074218273e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09814453125,0.0,0.0,9.607641550246626e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904846191406,0.0,0.0,0.0004557438369374,288.2181701660156,294.1499938964844,293.3295288085937,290.2120361328125,293.450439453125,293.9914855957031,285.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721646783873,2.6090305471626607e-09,0.0009721620590426,-0.0058869239874184,0.0,0.0,0.0,-0.0061062327586114,60.0,8.13969612121582,-0.0,-6.443723066240636e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1032409667969,0.0,0.0,9.107858932111412e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103820800781,0.0,0.0,9.591031266609208e-05,299.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1770935058594,0.0,0.0,7.0839116233401e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0788879394531,0.0,0.0,9.591018897481264e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,0.0004549553268589,288.1887512207031,294.1499938964844,293.2103271484375,290.2165222167969,293.4459533691406,293.9329833984375,285.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704822441563,2.412296362663824e-09,0.0009704798576422,-0.0053714127279818,0.0,0.0,0.0,-0.0060087037272751,60.0,8.120234489440918,-0.0,-6.421438314418992e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1032409667969,0.0,0.0,9.107858932111412e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103820800781,0.0,0.0,9.591031266609208e-05,299.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1770935058594,0.0,0.0,7.0839116233401e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0788879394531,0.0,0.0,9.591018897481264e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,0.0004549553268589,288.1887512207031,294.1499938964844,293.2103271484375,290.2165222167969,293.4459533691406,293.9329833984375,285.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704822441563,2.412296362663824e-09,0.0009704798576422,-0.0053714127279818,0.0,0.0,0.0,-0.0060087037272751,60.0,8.120234489440918,-0.0,-6.421438314418992e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.09344482421875,0.0,0.0,9.101488831220196e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1005859375,0.0,0.0,9.584323561284692e-05,299.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1668701171875,0.0,0.0,7.078956696204841e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692443847656,0.0,0.0,9.584311192156748e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06170654296875,0.0,0.0,0.0004546371637843,288.1741027832031,294.1499938964844,293.1497497558594,290.2179260253906,293.443115234375,293.9043884277344,285.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698081994429,2.3329034259944592e-09,0.0009698058711364,-0.0051633701659739,0.0,0.0,0.0,-0.0059693697839975,60.0,8.11229133605957,-0.0,-6.412454922610777e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08367919921875,0.0,0.0,9.087278158403932e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907592773437,0.0,0.0,9.56935837166384e-05,299.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566467285156,0.0,0.0,7.067903788993135e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05963134765625,0.0,0.0,9.569346730131656e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521545410156,0.0,0.0,0.0004539272922556,288.1595153808594,294.1499938964844,293.0887145996094,290.2188415527344,293.4399719238281,293.8761901855469,285.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682884556241,2.1558135276933403e-09,0.0009682863019406,-0.0046993340365588,0.0,0.0,0.0,-0.005881552118808,60.0,8.103093147277832,-0.0,-6.392442486458094e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657653808594,0.0,0.0,9.06047789612785e-05,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0727844238281,0.0,0.0,9.541136387269944e-05,299.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.137939453125,0.0,0.0,7.047058898024261e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419616699219,0.0,0.0,9.54112474573776e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345764160156,0.0,0.0,0.0004525886033661,288.1328430175781,294.1499938964844,292.9754333496094,290.21905517578125,293.43292236328125,293.8348693847656,285.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654308087192,1.821848449878871e-09,0.000965428946074,-0.0038242144510149,0.0,0.0,0.0,-0.0057159829884767,60.0,8.082066535949707,-0.0,-6.354786563633752e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,9.05823617358692e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711975097656,0.0,0.0,9.53877533902414e-05,299.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13629150390625,0.0,0.0,7.045315578579903e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404357910156,0.0,0.0,9.53876369749196e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330505371094,0.0,0.0,0.0004524766118265,288.1305236816406,294.1499938964844,292.9655456542969,290.218994140625,293.4322509765625,293.8315734863281,285.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651918080635,1.793908244174247e-09,0.000965190003626,-0.0037509996909648,0.0,0.0,0.0,-0.0057021318934857,60.0,8.080093383789062,-0.0,-6.351640990942542e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447998046875,0.0,0.0,9.03207328519784e-05,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517272949219,0.0,0.0,9.511224925518036e-05,299.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11602783203125,0.0,0.0,7.024966180324554e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02130126953125,0.0,0.0,9.511213283985852e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140075683594,0.0,0.0,0.0004511697625275,288.1017761230469,294.1499938964844,292.8416442871094,290.2170104980469,293.4225769042969,293.7970275878906,285.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624033118598,1.4678880333462983e-09,0.0009624018566682,-0.0028966891113668,0.0,0.0,0.0,-0.0055405078455805,60.0,8.053790092468262,-0.0,-6.314996880973922e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447998046875,0.0,0.0,9.03207328519784e-05,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517272949219,0.0,0.0,9.511224925518036e-05,299.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11602783203125,0.0,0.0,7.024966180324554e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02130126953125,0.0,0.0,9.511213283985852e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140075683594,0.0,0.0,0.0004511697625275,288.1017761230469,294.1499938964844,292.8416442871094,290.2170104980469,293.4225769042969,293.7970275878906,285.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624033118598,1.4678880333462983e-09,0.0009624018566682,-0.0028966891113668,0.0,0.0,0.0,-0.0055405078455805,60.0,8.053790092468262,-0.0,-6.314996880973922e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224304199219,0.0,0.0,9.009668428916484e-05,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292663574219,0.0,0.0,9.487631177762525e-05,299.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,7.007540261838585e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.999267578125,0.0,0.0,9.48761953623034e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920349121094,0.0,0.0,0.0004500505747273,288.0694274902344,294.1499938964844,292.7178039550781,290.2129821777344,293.4115600585937,293.7686767578125,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599368786439,1.1886045481190875e-09,0.0009599357144907,-0.0021649210248142,0.0,0.0,0.0,-0.0054016630165278,60.0,8.017829895019531,-0.0,-6.283698894549161e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224304199219,0.0,0.0,9.009668428916484e-05,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292663574219,0.0,0.0,9.487631177762525e-05,299.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,7.007540261838585e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.999267578125,0.0,0.0,9.48761953623034e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920349121094,0.0,0.0,0.0004500505747273,288.0694274902344,294.1499938964844,292.7178039550781,290.2129821777344,293.4115600585937,293.7686767578125,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599368786439,1.1886045481190875e-09,0.0009599357144907,-0.0021649210248142,0.0,0.0,0.0,-0.0054016630165278,60.0,8.017829895019531,-0.0,-6.283698894549161e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,9.003162267617881e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221862792969,0.0,0.0,9.480779408477248e-05,299.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853271484375,0.0,0.0,7.00247983331792e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923095703125,0.0,0.0,9.480767766945064e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851989746094,0.0,0.0,0.0004497256013564,288.0567626953125,294.1499938964844,292.5948486328125,290.2069396972656,293.402587890625,293.75201416015625,285.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006957617588341,8.435846465815186e-10,0.0006957608857192,-0.0015220360364764,0.0,0.0,0.0,-0.0039175623096525,60.0,7.177465915679932,-0.0,-6.274620290014354e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,9.003162267617881e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221862792969,0.0,0.0,9.480779408477248e-05,299.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853271484375,0.0,0.0,7.00247983331792e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923095703125,0.0,0.0,9.480767766945064e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851989746094,0.0,0.0,0.0004497256013564,288.0567626953125,294.1499938964844,292.5948486328125,290.2069396972656,293.402587890625,293.75201416015625,285.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006957617588341,8.435846465815186e-10,0.0006957608857192,-0.0015220360364764,0.0,0.0,0.0,-0.0039175623096525,60.0,7.177465915679932,-0.0,-6.274620290014354e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278625488281,0.0,0.0,9.00258164620027e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,9.480167500441894e-05,299.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0982666015625,0.0,0.0,7.002027268754318e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045166015625,0.0,0.0,9.480156586505473e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974975585937,0.0,0.0,0.0004496965848375,288.0743103027344,294.1499938964844,292.5339660644531,290.20318603515625,293.3722839355469,293.7325744628906,285.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005414556362666,6.81829148696522e-10,0.0005414549959823,-0.0012510847300291,0.0,0.0,0.0,-0.0030687074176967,60.0,6.309113502502441,-0.0,-6.273807429124646e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348815917969,0.0,0.0,4.410555266076699e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04168701171875,0.0,0.0,4.644534783437848e-05,299.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10552978515625,0.0,0.0,3.4304412110941485e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113830566406,0.0,0.0,4.644528962671757e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00445556640625,0.0,0.0,0.0002203158801421,288.08349609375,294.1499938964844,292.4736328125,290.1990051269531,293.3330383300781,293.7058410644531,285.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004828396486118,6.007033759303222e-10,0.0004828390374314,-0.0010964198736473,0.0,0.0,0.0,-0.002717737108469,60.0,5.940463066101074,-0.0,-1.5058557067959555e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,9.041628800332546e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,9.521286119706927e-05,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,7.03239711583592e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,9.521275205770507e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448303222656,0.0,0.0,0.0004516470944508,288.1458740234375,294.1499938964844,292.3549194335937,290.1893615722656,293.2589111328125,293.6181030273437,285.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,0.0007388213998638,-1.1824481671585119e-10,-0.0007388212834484,-0.0004279537533875,0.0,0.0,0.0,0.0037287841551005,60.0,5.056373119354248,-0.0,-6.328339452466025e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,9.041628800332546e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,9.521286119706927e-05,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,7.03239711583592e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,9.521275205770507e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448303222656,0.0,0.0,0.0004516470944508,288.1458740234375,294.1499938964844,292.3549194335937,290.1893615722656,293.2589111328125,293.6181030273437,285.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,0.0007388213998638,-1.1824481671585119e-10,-0.0007388212834484,-0.0004279537533875,0.0,0.0,0.0,0.0037287841551005,60.0,5.056373119354248,-0.0,-6.328339452466025e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729675292969,0.0,0.0,2.6069643354276195e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798645019531,0.0,0.0,2.745263554970733e-05,299.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,2.0276445866329595e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04888916015625,0.0,0.0,2.7452602807898074e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421142578125,0.0,0.0,0.0001302229793509,288.1399841308594,294.1499938964844,292.23956298828125,290.1781311035156,293.2218322753906,293.6128234863281,285.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002710117259994,3.4065475440492316e-10,0.0002710113767534,-0.0006245757685974,0.0,0.0,0.0,-0.001527567510493,60.0,3.986318349838257,-0.0,-5.260979207832861e-09,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729675292969,0.0,0.0,2.6069643354276195e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798645019531,0.0,0.0,2.745263554970733e-05,299.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,2.0276445866329595e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04888916015625,0.0,0.0,2.7452602807898074e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421142578125,0.0,0.0,0.0001302229793509,288.1399841308594,294.1499938964844,292.23956298828125,290.1781311035156,293.2218322753906,293.6128234863281,285.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002710117259994,3.4065475440492316e-10,0.0002710113767534,-0.0006245757685974,0.0,0.0,0.0,-0.001527567510493,60.0,3.986318349838257,-0.0,-5.260979207832861e-09,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07440185546875,0.0,0.0,2.011128708545584e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.081298828125,0.0,0.0,2.117818985425401e-05,299.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464233398437,0.0,0.0,1.5642155631212518e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05029296875,0.0,0.0,2.1178164388402365e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04351806640625,0.0,0.0,0.000100459830719,288.1401062011719,294.1499938964844,292.1283569335937,290.16552734375,293.2162475585937,293.6123046875,285.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142948796972,2.6802890462640505e-10,0.0002142946032108,-0.000490357982926,0.0,0.0,0.0,-0.0012070621596649,60.0,3.001573085784912,-0.0,-3.13095016579723e-09,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07440185546875,0.0,0.0,2.011128708545584e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.081298828125,0.0,0.0,2.117818985425401e-05,299.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464233398437,0.0,0.0,1.5642155631212518e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05029296875,0.0,0.0,2.1178164388402365e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04351806640625,0.0,0.0,0.000100459830719,288.1401062011719,294.1499938964844,292.1283569335937,290.16552734375,293.2162475585937,293.6123046875,285.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142948796972,2.6802890462640505e-10,0.0002142946032108,-0.000490357982926,0.0,0.0,0.0,-0.0012070621596649,60.0,3.001573085784912,-0.0,-3.13095016579723e-09,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.075927734375,0.0,0.0,1.466045796405524e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0828552246094,0.0,0.0,1.5438194168382324e-05,299.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14801025390625,0.0,0.0,1.1402609743527137e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05181884765625,0.0,0.0,1.543817597848829e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450439453125,0.0,0.0,7.323186582652852e-05,288.1415710449219,294.1499938964844,292.02215576171875,290.1517944335937,293.2128295898437,293.6128845214844,285.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001562142133479,1.9538452800116343e-10,0.000156214024173,-0.0003574552538339,0.0,0.0,0.0,-0.000879910076037,60.0,2.3852813243865967,-0.0,-1.663762794201773e-09,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.075927734375,0.0,0.0,1.466045796405524e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0828552246094,0.0,0.0,1.5438194168382324e-05,299.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14801025390625,0.0,0.0,1.1402609743527137e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05181884765625,0.0,0.0,1.543817597848829e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450439453125,0.0,0.0,7.323186582652852e-05,288.1415710449219,294.1499938964844,292.02215576171875,290.1517944335937,293.2128295898437,293.6128845214844,285.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001562142133479,1.9538452800116343e-10,0.000156214024173,-0.0003574552538339,0.0,0.0,0.0,-0.000879910076037,60.0,2.3852813243865967,-0.0,-1.663762794201773e-09,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762634277344,0.0,0.0,1.2134901226090731e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08319091796875,0.0,0.0,1.2778657037415542e-05,299.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483764648437,0.0,0.0,9.438283086637966e-06,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521545410156,0.0,0.0,1.2778641576005612e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453796386719,0.0,0.0,6.061621388653293e-05,288.1419372558594,294.1499938964844,291.9711608886719,290.14453125,293.2121276855469,293.6131591796875,285.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001293057721341,1.6172818639859088e-10,0.000129305612063,-0.0002958806289825,0.0,0.0,0.0,-0.0007283419836312,60.0,2.135397434234619,-0.0,-1.1399056143446271e-09,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765686035156,0.0,0.0,9.68613130680751e-06,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08349609375,0.0,0.0,1.0199979442404585e-05,299.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.148681640625,0.0,0.0,7.533678854088066e-06,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05242919921875,0.0,0.0,1.019996761897346e-05,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.045654296875,0.0,0.0,4.838412860408425e-05,288.14227294921875,294.1499938964844,291.9217529296875,290.1370849609375,293.2115173339844,293.6134338378906,285.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032174841384,1.2909717739262303e-10,0.0001032173604471,-0.0002361814695177,0.0,0.0,0.0,-0.0005813934258185,60.0,1.892719030380249,-0.0,-7.262682677477981e-10,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07684326171875,0.0,0.0,5.829615929542342e-06,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837707519531,0.0,0.0,6.138876415207051e-06,299.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1489562988281,0.0,0.0,4.5341585064306855e-06,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527038574219,0.0,0.0,6.1388691392494366e-06,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459289550781,0.0,0.0,2.912007585109677e-05,288.1426086425781,294.1499938964844,291.82794189453125,290.1217041015625,293.2109069824219,293.6137084960937,285.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-6.211794243426993e-05,7.769370563570632e-11,6.211786239873618e-05,-0.0001421402121195,0.0,0.0,0.0,-0.0003498924488667,60.0,1.4846574068069458,-0.0,-2.6307298006678076e-10,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07684326171875,0.0,0.0,5.829615929542342e-06,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837707519531,0.0,0.0,6.138876415207051e-06,299.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1489562988281,0.0,0.0,4.5341585064306855e-06,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527038574219,0.0,0.0,6.1388691392494366e-06,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459289550781,0.0,0.0,2.912007585109677e-05,288.1426086425781,294.1499938964844,291.82794189453125,290.1217041015625,293.2109069824219,293.6137084960937,285.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-6.211794243426993e-05,7.769370563570632e-11,6.211786239873618e-05,-0.0001421402121195,0.0,0.0,0.0,-0.0003498924488667,60.0,1.4846574068069458,-0.0,-2.6307298006678076e-10,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757141113281,0.0,0.0,3.079024736507563e-06,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826416015625,0.0,0.0,3.2423668017145246e-06,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478271484375,0.0,0.0,2.394803686911473e-06,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05157470703125,0.0,0.0,3.242362936362042e-06,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448303222656,0.0,0.0,1.538033211545553e-05,288.141357421875,294.1499938964844,291.7415771484375,290.1058654785156,293.2113037109375,293.6137084960937,285.1957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.280896999058314e-05,4.103561587753824e-11,3.280892633483745e-05,-7.507439295295626e-05,0.0,0.0,0.0,-0.0001848034153226,60.0,1.1147480010986328,-0.0,-7.3387608490183e-11,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757141113281,0.0,0.0,3.079024736507563e-06,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826416015625,0.0,0.0,3.2423668017145246e-06,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478271484375,0.0,0.0,2.394803686911473e-06,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05157470703125,0.0,0.0,3.242362936362042e-06,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448303222656,0.0,0.0,1.538033211545553e-05,288.141357421875,294.1499938964844,291.7415771484375,290.1058654785156,293.2113037109375,293.6137084960937,285.1957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.280896999058314e-05,4.103561587753824e-11,3.280892633483745e-05,-7.507439295295626e-05,0.0,0.0,0.0,-0.0001848034153226,60.0,1.1147480010986328,-0.0,-7.3387608490183e-11,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,1.5816846143934526e-06,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,1.6655928902764572e-06,299.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478271484375,0.0,0.0,1.2302025425015015e-06,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,1.6655908439133782e-06,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448608398437,0.0,0.0,7.900825039541814e-06,288.1413879394531,294.1499938964844,291.6634826660156,290.0898132324219,293.2112731933594,293.6137390136719,285.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.685400457063224e-05,2.108001447009844e-11,1.6853984561748803e-05,-3.856570765492506e-05,0.0,0.0,0.0,-9.493371180724353e-05,60.0,0.9228066205978394,-0.0,-1.9365831854800675e-11,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,1.5816846143934526e-06,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,1.6655928902764572e-06,299.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478271484375,0.0,0.0,1.2302025425015015e-06,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,1.6655908439133782e-06,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448608398437,0.0,0.0,7.900825039541814e-06,288.1413879394531,294.1499938964844,291.6634826660156,290.0898132324219,293.2112731933594,293.6137390136719,285.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.685400457063224e-05,2.108001447009844e-11,1.6853984561748803e-05,-3.856570765492506e-05,0.0,0.0,0.0,-9.493371180724353e-05,60.0,0.9228066205978394,-0.0,-1.9365831854800675e-11,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
