time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139980,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,6.653614263996133e-07,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,7.006588020885829e-07,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,5.175047590455506e-07,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,7.006579494373e-07,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448608398437,0.0,0.0,3.3236110539291985e-06,288.1413879394531,294.1499938964844,291.5944519042969,290.0738220214844,293.2112731933594,293.6137390136719,285.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-7.090089638950303e-06,8.867818805657901e-12,7.0900805440032855e-06,-1.6223582861130126e-05,0.0,0.0,0.0,-3.993637801613659e-05,60.0,0.7827269434928894,-0.0,-3.4269802707403985e-12,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,6.653614263996133e-07,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,7.006588020885829e-07,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,5.175047590455506e-07,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,7.006579494373e-07,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448608398437,0.0,0.0,3.3236110539291985e-06,288.1413879394531,294.1499938964844,291.5944519042969,290.0738220214844,293.2112731933594,293.6137390136719,285.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-7.090089638950303e-06,8.867818805657901e-12,7.0900805440032855e-06,-1.6223582861130126e-05,0.0,0.0,0.0,-3.993637801613659e-05,60.0,0.7827269434928894,-0.0,-3.4269802707403985e-12,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,2.452890157655929e-07,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,2.583015827894997e-07,299.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,1.9078088087098882e-07,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,2.58301270150696e-07,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448608398437,0.0,0.0,1.2252668284418178e-06,288.1413879394531,294.1499938964844,291.5635986328125,290.0659484863281,293.2112731933594,293.6137390136719,285.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.618324742797995e-06,3.2736894792217974e-12,2.6183215595665388e-06,-5.988302746118279e-06,0.0,0.0,0.0,-1.4747565728612244e-05,60.0,0.7060745358467102,-0.0,-4.657497261126298e-13,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,1.4482608889920814e-07,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,1.525090880249991e-07,299.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,1.12642823069109e-07,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,1.525089174947425e-07,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448608398437,0.0,0.0,7.234347094708937e-07,288.1413879394531,294.1499938964844,291.53533935546875,290.0581359863281,293.2112731933594,293.6137390136719,285.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5460169606740235e-06,1.932984371524893e-12,1.5460150279977825e-06,-3.5358016248210333e-06,0.0,0.0,0.0,-8.707836968824267e-06,60.0,0.6583622097969055,-0.0,-1.6236407292431756e-13,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,7.954573000290566e-09,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,8.376562554701651e-09,299.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,6.186907430816291e-09,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,8.376551896560613e-09,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448608398437,0.0,0.0,3.973465112494523e-08,288.1413879394531,294.1499938964844,291.4869079589844,290.0429992675781,293.2112731933594,293.6137390136719,285.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.479511848236143e-08,1.0604885703315373e-13,8.47950119009511e-08,-1.940081375551017e-07,0.0,0.0,0.0,-4.776229616254568e-07,60.0,0.5744906067848206,-0.0,-4.898127365571194e-16,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,7.954573000290566e-09,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,8.376562554701651e-09,299.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,6.186907430816291e-09,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,8.376551896560613e-09,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448608398437,0.0,0.0,3.973465112494523e-08,288.1413879394531,294.1499938964844,291.4869079589844,290.0429992675781,293.2112731933594,293.6137390136719,285.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.479511848236143e-08,1.0604885703315373e-13,8.47950119009511e-08,-1.940081375551017e-07,0.0,0.0,0.0,-4.776229616254568e-07,60.0,0.5744906067848206,-0.0,-4.898127365571194e-16,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,4.76629669066142e-09,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,5.01914820816296e-09,299.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,3.707129936358911e-09,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,5.019141990914022e-09,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448608398437,0.0,0.0,2.380858710182565e-08,288.1413879394531,294.1499938964844,291.45001220703125,290.028564453125,293.2112731933594,293.6137390136719,285.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-5.0953133268194506e-08,6.368919335062592e-14,5.095306931934829e-08,-1.16485445289527e-07,0.0,0.0,0.0,-2.869783202186227e-07,60.0,0.5305218696594238,-0.0,-1.7585652035107495e-16,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,4.76629669066142e-09,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,5.01914820816296e-09,299.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,3.707129936358911e-09,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,5.019141990914022e-09,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448608398437,0.0,0.0,2.380858710182565e-08,288.1413879394531,294.1499938964844,291.45001220703125,290.028564453125,293.2112731933594,293.6137390136719,285.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-5.0953133268194506e-08,6.368919335062592e-14,5.095306931934829e-08,-1.16485445289527e-07,0.0,0.0,0.0,-2.869783202186227e-07,60.0,0.5305218696594238,-0.0,-1.7585652035107495e-16,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,2.0574641990123155e-09,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,2.166612445009264e-09,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,1.6002543734572326e-09,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,2.1666097804740048e-09,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448608398437,0.0,0.0,1.027743667947334e-08,288.1413879394531,294.1499938964844,291.4195251464844,290.013671875,293.2112731933594,293.6137390136719,285.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.228577677954037e-08,2.7785269202627863e-14,2.2285748357830932e-08,-5.0757609670881734e-08,0.0,0.0,0.0,-1.25466613098979e-07,60.0,0.4902896583080292,-0.0,-3.2768829449459646e-17,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,2.0574641990123155e-09,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,2.166612445009264e-09,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,1.6002543734572326e-09,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,2.1666097804740048e-09,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448608398437,0.0,0.0,1.027743667947334e-08,288.1413879394531,294.1499938964844,291.4195251464844,290.013671875,293.2112731933594,293.6137390136719,285.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.228577677954037e-08,2.7785269202627863e-14,2.2285748357830932e-08,-5.0757609670881734e-08,0.0,0.0,0.0,-1.25466613098979e-07,60.0,0.4902896583080292,-0.0,-3.2768829449459646e-17,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,8.023138264867669e-10,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,8.448764465818212e-10,299.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,6.240235550514224e-10,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,8.44875447381099e-10,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448608398437,0.0,0.0,4.007715048714999e-09,288.1413879394531,294.1499938964844,291.3898620605469,289.9969787597656,293.2112731933594,293.6137390136719,285.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.701436016167463e-09,1.0847740891314904e-14,8.701425358026427e-09,-1.9812716800515773e-08,0.0,0.0,0.0,-4.89962985739112e-08,60.0,0.4531979262828827,-0.0,-4.9829310469357634e-18,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,8.023138264867669e-10,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,8.448764465818212e-10,299.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,6.240235550514224e-10,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,8.44875447381099e-10,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448608398437,0.0,0.0,4.007715048714999e-09,288.1413879394531,294.1499938964844,291.3898620605469,289.9969787597656,293.2112731933594,293.6137390136719,285.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.701436016167463e-09,1.0847740891314904e-14,8.701425358026427e-09,-1.9812716800515773e-08,0.0,0.0,0.0,-4.89962985739112e-08,60.0,0.4531979262828827,-0.0,-4.9829310469357634e-18,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0752258300781,0.0,0.0,4.86607421024132e-10,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821533203125,0.0,0.0,5.124218827035061e-10,299.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473083496094,0.0,0.0,3.784734747824814e-10,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05108642578125,0.0,0.0,5.12421272080843e-10,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443420410156,0.0,0.0,2.43069941952001e-09,288.1406555175781,294.1499938964844,291.3753356933594,289.988037109375,293.2115478515625,293.6136474609375,285.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.27069632383359e-09,6.5728952025633815e-15,5.2706896624954425e-09,-1.2004797156350833e-08,0.0,0.0,0.0,-2.9671355150640014e-08,60.0,0.4348306357860565,-0.0,-1.832963374631515e-18,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749206542969,0.0,0.0,2.9114574640054514e-10,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.08184814453125,0.0,0.0,3.0659100258567657e-10,299.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470031738281,0.0,0.0,2.264473331070604e-10,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.05078125,0.0,0.0,3.0659064176319356e-10,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440368652344,0.0,0.0,1.454330211814181e-09,288.1402282714844,294.1499938964844,291.3609924316406,289.97869873046875,293.21173095703125,293.61358642578125,285.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.165244066849482e-09,3.912822113029141e-15,3.165240070046592e-09,-7.201438112502956e-09,0.0,0.0,0.0,-1.781154423952103e-08,60.0,0.4181854724884033,-0.0,-6.561714123641344e-19,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745849609375,0.0,0.0,9.926586636010979e-11,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815124511719,0.0,0.0,1.0453191090498136e-10,299.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14666748046875,0.0,0.0,7.720699773949846e-11,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504455566406,0.0,0.0,1.0453178600489108e-10,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.043701171875,0.0,0.0,4.958524701947904e-10,288.1398010253906,294.1499938964844,291.3329772949219,289.95904541015625,293.2118835449219,293.613525390625,285.2282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0802041483515268e-09,1.3476413834219718e-15,1.080202816083897e-09,-2.4580011359631726e-09,0.0,0.0,0.0,-6.082700565457344e-09,60.0,0.3876424729824066,-0.0,-7.627745852255443e-20,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745849609375,0.0,0.0,9.926586636010979e-11,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815124511719,0.0,0.0,1.0453191090498136e-10,299.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14666748046875,0.0,0.0,7.720699773949846e-11,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504455566406,0.0,0.0,1.0453178600489108e-10,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.043701171875,0.0,0.0,4.958524701947904e-10,288.1398010253906,294.1499938964844,291.3329772949219,289.95904541015625,293.2118835449219,293.613525390625,285.2282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0802041483515268e-09,1.3476413834219718e-15,1.080202816083897e-09,-2.4580011359631726e-09,0.0,0.0,0.0,-6.082700565457344e-09,60.0,0.3876424729824066,-0.0,-7.627745852255443e-20,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07452392578125,0.0,0.0,1.790878968559173e-12,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814514160156,0.0,0.0,1.8858848944286466e-12,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466064453125,0.0,0.0,1.3929097675627333e-12,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,1.8858827260243016e-12,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,8.945792023817845e-12,288.1396789550781,294.1499938964844,291.3057861328125,289.93817138671875,293.2119445800781,293.6134948730469,285.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.084121417111895e-11,2.7041108287703586e-17,2.084118641554333e-11,-4.548140683513502e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.3586617410182953,-0.0,-2.482726391194364e-23,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07452392578125,0.0,0.0,1.790878968559173e-12,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814514160156,0.0,0.0,1.8858848944286466e-12,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466064453125,0.0,0.0,1.3929097675627333e-12,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,1.8858827260243016e-12,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,8.945792023817845e-12,288.1396789550781,294.1499938964844,291.3057861328125,289.93817138671875,293.2119445800781,293.6134948730469,285.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.084121417111895e-11,2.7041108287703586e-17,2.084118641554333e-11,-4.548140683513502e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.3586617410182953,-0.0,-2.482726391194364e-23,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07452392578125,0.0,0.0,1.0233594570710493e-12,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814514160156,0.0,0.0,1.0776486040336986e-12,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,7.95948430862975e-13,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,1.0776473029910916e-12,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,5.1118809706041086e-12,288.1396789550781,294.1499938964844,291.27947998046875,289.916259765625,293.2119445800781,293.6134948730469,285.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.674996922724109e-12,1.250560684097168e-17,7.674984779659777e-12,-2.0433550684817448e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.3363637030124664,-0.0,-8.106861621135805e-24,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07452392578125,0.0,0.0,1.0233594570710493e-12,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814514160156,0.0,0.0,1.0776486040336986e-12,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,7.95948430862975e-13,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,1.0776473029910916e-12,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,5.1118809706041086e-12,288.1396789550781,294.1499938964844,291.27947998046875,289.916259765625,293.2119445800781,293.6134948730469,285.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.674996922724109e-12,1.250560684097168e-17,7.674984779659777e-12,-2.0433550684817448e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.3363637030124664,-0.0,-8.106861621135805e-24,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07452392578125,0.0,0.0,2.558398642677624e-13,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814514160156,0.0,0.0,2.6941215100842464e-13,299.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,291.2540588378906,289.8935241699219,293.2119445800781,293.6134948730469,285.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.186462804368519e-12,7.99063337325309e-18,5.186454564432008e-12,-1.1052139238520995e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3150235414505005,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07452392578125,0.0,0.0,2.558398642677624e-13,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814514160156,0.0,0.0,2.6941215100842464e-13,299.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,291.2540588378906,289.8935241699219,293.2119445800781,293.6134948730469,285.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.186462804368519e-12,7.99063337325309e-18,5.186454564432008e-12,-1.1052139238520995e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3150235414505005,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07452392578125,0.0,0.0,2.558398642677624e-13,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814514160156,0.0,0.0,2.6941215100842464e-13,299.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,291.2416687011719,289.88189697265625,293.2119445800781,293.6134948730469,285.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.530956564120168e-12,5.330903183169977e-18,2.5309511431093057e-12,-6.715158810954858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3051100969314575,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07452392578125,0.0,0.0,0.0,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814514160156,0.0,0.0,0.0,299.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,291.2295227050781,289.8701171875,293.2119445800781,293.6134948730469,285.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866136489638425e-12,4.712490549516145e-18,2.586609095314718e-12,-5.03368223839229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2955507040023803,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814514160156,0.0,0.0,0.0,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,291.2059020996094,289.8462219238281,293.2119445800781,293.6134948730469,285.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866136489638425e-12,4.7124909631064514e-18,2.586609095314718e-12,-5.03368223839229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.277153342962265,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814514160156,0.0,0.0,0.0,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,291.2059020996094,289.8462219238281,293.2119445800781,293.6134948730469,285.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866136489638425e-12,4.7124909631064514e-18,2.586609095314718e-12,-5.03368223839229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.277153342962265,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,-2.558398642677624e-13,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,-2.6941215100842464e-13,299.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,-1.9898710771574374e-13,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,-2.694118257477729e-13,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,-1.2779702426510277e-12,288.1396789550781,294.1499938964844,291.1831970214844,289.822021484375,293.2119445800781,293.6134948730469,285.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.642270950647952e-12,4.094077915862313e-18,2.642266830679696e-12,-3.3522054489892868e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2602757215499878,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,-2.558398642677624e-13,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,-2.6941215100842464e-13,299.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,-1.9898710771574374e-13,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,-2.694118257477729e-13,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,-1.2779702426510277e-12,288.1396789550781,294.1499938964844,291.1831970214844,289.822021484375,293.2119445800781,293.6134948730469,285.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.642270950647952e-12,4.094077915862313e-18,2.642266830679696e-12,-3.3522054489892868e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2602757215499878,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,291.16143798828125,289.7977294921875,293.2119445800781,293.6134948730469,285.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.052758084686349e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.2448447048664093,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,291.16143798828125,289.7977294921875,293.2119445800781,293.6134948730469,285.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.052758084686349e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.2448447048664093,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,291.1406555175781,289.7734680175781,293.2119445800781,293.6134948730469,285.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527582914815015e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.2308927178382873,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,291.1406555175781,289.7734680175781,293.2119445800781,293.6134948730469,285.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527582914815015e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.2308927178382873,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,-2.558398642677624e-13,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,-2.6941215100842464e-13,299.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,-1.9898710771574374e-13,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,-2.694118257477729e-13,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,-1.2779702426510277e-12,288.1396789550781,294.1499938964844,291.1306457519531,289.76141357421875,293.2119445800781,293.6134948730469,285.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.642270950647952e-12,4.094079156633232e-18,2.642266830679696e-12,-3.3522054489892868e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2245378196239471,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,291.120849609375,289.7494506835937,293.2119445800781,293.6134948730469,285.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.052759325457267e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.2183598577976226,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,-2.558398642677624e-13,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,-2.6941215100842464e-13,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,-1.9898710771574374e-13,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,-2.694118257477729e-13,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,-1.2779702426510277e-12,288.1396789550781,294.1499938964844,291.10205078125,289.725830078125,293.2119445800781,293.6134948730469,285.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.3235195579742402e-14,1.4343464850082822e-18,-1.3236629606522103e-14,9.84775303837504e-13,0.0,0.0,0.0,0.0,60.0,0.2058545798063278,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,-2.558398642677624e-13,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,-2.6941215100842464e-13,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,-1.9898710771574374e-13,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,-2.694118257477729e-13,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,-1.2779702426510277e-12,288.1396789550781,294.1499938964844,291.10205078125,289.725830078125,293.2119445800781,293.6134948730469,285.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.3235195579742402e-14,1.4343464850082822e-18,-1.3236629606522103e-14,9.84775303837504e-13,0.0,0.0,0.0,0.0,60.0,0.2058545798063278,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,291.0842590332031,289.7027893066406,293.2119445800781,293.6134948730469,285.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.052760359433033e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.1928364932537078,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,291.0842590332031,289.7027893066406,293.2119445800781,293.6134948730469,285.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.052760359433033e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.1928364932537078,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,291.0675048828125,289.6805419921875,293.2119445800781,293.6134948730469,285.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.052760566228186e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.1815902441740036,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
