time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142320,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,291.0675048828125,289.6805419921875,293.2119445800781,293.6134948730469,285.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.052760566228186e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.1815902441740036,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,291.0517578125,289.6592102050781,293.2119445800781,293.6134948730469,285.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.052760773023339e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.1706621497869491,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,291.0517578125,289.6592102050781,293.2119445800781,293.6134948730469,285.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.052760773023339e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.1706621497869491,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,291.0443115234375,289.6489562988281,293.2119445800781,293.6134948730469,285.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527611866136454e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.1655068844556808,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,291.037109375,289.6390075683594,293.2119445800781,293.6134948730469,285.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.052761600203952e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.1604834944009781,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,291.0235290527344,289.6200866699219,293.2119445800781,293.6134948730469,285.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527618069991048e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.1507030576467514,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,291.0235290527344,289.6200866699219,293.2119445800781,293.6134948730469,285.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527618069991048e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.1507030576467514,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,291.01104736328125,289.6026611328125,293.2119445800781,293.6134948730469,285.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.671175061038396e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.1415557712316513,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,291.01104736328125,289.6026611328125,293.2119445800781,293.6134948730469,285.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.671175061038396e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.1415557712316513,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.9996643066406,289.5868530273437,293.2119445800781,293.6134948730469,285.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866136489638425e-12,4.712494685419208e-18,2.586609095314718e-12,-5.03368223839229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1329849362373352,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.9996643066406,289.5868530273437,293.2119445800781,293.6134948730469,285.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866136489638425e-12,4.712494685419208e-18,2.586609095314718e-12,-5.03368223839229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1329849362373352,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.9894104003906,289.5729064941406,293.2119445800781,293.6134948730469,285.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.671175267833549e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.1249127462506294,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.9894104003906,289.5729064941406,293.2119445800781,293.6134948730469,285.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.671175267833549e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.1249127462506294,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.9847106933594,289.566650390625,293.2119445800781,293.6134948730469,285.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.671175681423856e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.121121808886528,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.9803161621094,289.5609130859375,293.2119445800781,293.6134948730469,285.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.6711760950141617e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.117431066930294,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.9723815917969,289.5511169433594,293.2119445800781,293.6134948730469,285.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866136489638425e-12,4.712495512599821e-18,2.586609095314718e-12,-5.03368223839229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1102781891822815,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.9723815917969,289.5511169433594,293.2119445800781,293.6134948730469,285.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866136489638425e-12,4.712495512599821e-18,2.586609095314718e-12,-5.03368223839229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1102781891822815,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.9656066894531,289.5436706542969,293.2119445800781,293.6134948730469,285.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.671176715399621e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.1035759150981903,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.9656066894531,289.5436706542969,293.2119445800781,293.6134948730469,285.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.671176715399621e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.1035759150981903,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.96002197265625,289.5387268066406,293.2119445800781,293.6134948730469,285.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.6711769221947746e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.0973098203539848,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.96002197265625,289.5387268066406,293.2119445800781,293.6134948730469,285.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.6711769221947746e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.0973098203539848,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.9556579589844,289.5364990234375,293.2119445800781,293.6134948730469,285.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866136489638425e-12,4.712496753370739e-18,2.586609095314718e-12,-5.03368223839229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0914186835289001,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.9556579589844,289.5364990234375,293.2119445800781,293.6134948730469,285.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866136489638425e-12,4.712496753370739e-18,2.586609095314718e-12,-5.03368223839229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0914186835289001,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.9539489746094,289.5364685058594,293.2119445800781,293.6134948730469,285.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866136489638425e-12,4.712497994141658e-18,2.586609095314718e-12,-5.03368223839229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0886414125561714,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.9525146484375,289.53717041015625,293.2119445800781,293.6134948730469,285.2654724121094,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.6711789901463056e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.0859372541308403,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.9506225585937,289.5408630371094,293.2119445800781,293.6134948730469,285.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866136489638425e-12,4.712498407731965e-18,2.586609095314718e-12,-5.03368223839229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0807018876075744,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.9506225585937,289.5408630371094,293.2119445800781,293.6134948730469,285.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866136489638425e-12,4.712498407731965e-18,2.586609095314718e-12,-5.03368223839229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0807018876075744,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.5477905273437,293.2119445800781,293.6134948730469,285.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527663564924746e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0757986828684806,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.5477905273437,293.2119445800781,293.6134948730469,285.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527663564924746e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0757986828684806,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.55670166015625,293.2119445800781,293.6134948730469,285.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866136489638425e-12,4.712499234912577e-18,2.586609095314718e-12,-5.03368223839229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0712146461009979,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.55670166015625,293.2119445800781,293.6134948730469,285.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866136489638425e-12,4.712499234912577e-18,2.586609095314718e-12,-5.03368223839229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0712146461009979,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,-2.558398642677624e-13,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,-2.6941215100842464e-13,299.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,-1.9898710771574374e-13,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,-2.694118257477729e-13,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,-1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.566162109375,293.2119445800781,293.6134948730469,285.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.642270950647952e-12,4.094086601258745e-18,2.642266830679696e-12,-3.3522054489892868e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0670277327299118,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,-2.558398642677624e-13,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,-2.6941215100842464e-13,299.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,-1.9898710771574374e-13,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,-2.694118257477729e-13,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,-1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.566162109375,293.2119445800781,293.6134948730469,285.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.642270950647952e-12,4.094086601258745e-18,2.642266830679696e-12,-3.3522054489892868e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0670277327299118,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.5710754394531,293.2119445800781,293.6134948730469,285.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.052766149697321e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0650883167982101,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.5761108398437,293.2119445800781,293.6134948730469,285.26861572265625,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527669768779333e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0632161349058151,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.5865478515625,293.2119445800781,293.6134948730469,285.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527673904682395e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0595730058848857,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.5865478515625,293.2119445800781,293.6134948730469,285.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527673904682395e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0595730058848857,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,-2.558398642677624e-13,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,-2.6941215100842464e-13,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,-1.9898710771574374e-13,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,-2.694118257477729e-13,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,-1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.597412109375,293.2119445800781,293.6134948730469,285.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.642270950647952e-12,4.094087428439359e-18,2.642266830679696e-12,-3.3522054489892868e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0561830885708332,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,-2.558398642677624e-13,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,-2.6941215100842464e-13,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,-1.9898710771574374e-13,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,-2.694118257477729e-13,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,-1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.597412109375,293.2119445800781,293.6134948730469,285.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.642270950647952e-12,4.094087428439359e-18,2.642266830679696e-12,-3.3522054489892868e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0561830885708332,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.6086730957031,293.2119445800781,293.6134948730469,285.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.6711804377123776e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.0529940612614154,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
