time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144720,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.6086730957031,293.2119445800781,293.6134948730469,285.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.6711804377123776e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.0529940612614154,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.6202392578125,293.2119445800781,293.6134948730469,285.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866136489638425e-12,4.7125000620931895e-18,2.586609095314718e-12,-5.03368223839229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0500223413109779,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.6202392578125,293.2119445800781,293.6134948730469,285.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866136489638425e-12,4.7125000620931895e-18,2.586609095314718e-12,-5.03368223839229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0500223413109779,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.6261291503906,293.2119445800781,293.6134948730469,285.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866136489638425e-12,4.7125029572253334e-18,2.586609095314718e-12,-5.03368223839229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0486161783337593,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.6321105957031,293.2119445800781,293.6134948730469,285.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.6711851940009e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.047251533716917,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.6441955566406,293.2119445800781,293.6134948730469,285.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866136489638425e-12,4.7125050251768656e-18,2.586609095314718e-12,-5.03368223839229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0446247830986976,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.6441955566406,293.2119445800781,293.6134948730469,285.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866136489638425e-12,4.7125050251768656e-18,2.586609095314718e-12,-5.03368223839229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0446247830986976,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,-2.558398642677624e-13,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,-2.6941215100842464e-13,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,-1.9898710771574374e-13,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,-2.694118257477729e-13,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,-1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.6565246582031,293.2119445800781,293.6134948730469,285.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.642270950647952e-12,4.094092805113339e-18,2.642266830679696e-12,-3.3522054489892868e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0421457104384899,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,-2.558398642677624e-13,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,-2.6941215100842464e-13,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,-1.9898710771574374e-13,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,-2.694118257477729e-13,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,-1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.6565246582031,293.2119445800781,293.6134948730469,285.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.642270950647952e-12,4.094092805113339e-18,2.642266830679696e-12,-3.3522054489892868e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0421457104384899,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.66900634765625,293.2119445800781,293.6134948730469,285.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,2.7800556995360992e-12,1.1452766329607024e-20,-2.7800556995360992e-12,1.9588026946987247e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0398287363350391,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.66900634765625,293.2119445800781,293.6134948730469,285.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,2.7800556995360992e-12,1.1452766329607024e-20,-2.7800556995360992e-12,1.9588026946987247e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0398287363350391,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.6815795898437,293.2119445800781,293.6134948730469,285.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.6711862279766655e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.0376978553831577,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.6815795898437,293.2119445800781,293.6134948730469,285.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.6711862279766655e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.0376978553831577,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.6878967285156,293.2119445800781,293.6134948730469,285.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.671188089133044e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.0366859659552574,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.6942443847656,293.2119445800781,293.6134948730469,285.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.671187468747585e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.0357115380465984,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.7069091796875,293.2119445800781,293.6134948730469,285.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866136489638425e-12,4.712507093128396e-18,2.586609095314718e-12,-5.03368223839229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0338574275374412,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.7069091796875,293.2119445800781,293.6134948730469,285.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866136489638425e-12,4.712507093128396e-18,2.586609095314718e-12,-5.03368223839229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0338574275374412,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.7195739746094,293.2119445800781,293.6134948730469,285.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527750418889057e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0320045351982116,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.7195739746094,293.2119445800781,293.6134948730469,285.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527750418889057e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0320045351982116,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.732177734375,293.2119445800781,293.6134948730469,285.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.052775662274365e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.030463371425867,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.732177734375,293.2119445800781,293.6134948730469,285.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.052775662274365e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.030463371425867,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.7446594238281,293.2119445800781,293.6134948730469,285.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.671189536699116e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.0289717353880405,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.7446594238281,293.2119445800781,293.6134948730469,285.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.671189536699116e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.0289717353880405,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.7508544921875,293.2119445800781,293.6134948730469,285.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.6711876755427374e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.028202487155795,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.75701904296875,293.2119445800781,293.6134948730469,285.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.671187468747585e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.0274438709020614,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.7691650390625,293.2119445800781,293.6134948730469,285.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527738011179872e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0259721744805574,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.7691650390625,293.2119445800781,293.6134948730469,285.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527738011179872e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0259721744805574,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.78106689453125,293.2119445800781,293.6134948730469,285.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527744215034466e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0245408453047275,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.78106689453125,293.2119445800781,293.6134948730469,285.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527744215034466e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0245408453047275,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.792724609375,293.2119445800781,293.6134948730469,285.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527748350937525e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0231780838221311,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.792724609375,293.2119445800781,293.6134948730469,285.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527748350937525e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0231780838221311,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.8040466308594,293.2119445800781,293.6134948730469,285.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527748350937525e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0218834113329648,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.8040466308594,293.2119445800781,293.6134948730469,285.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527748350937525e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0218834113329648,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.8095703125,293.2119445800781,293.6134948730469,285.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.671188089133044e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.0212765671312809,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.8149719238281,293.2119445800781,293.6134948730469,285.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.6711878823378906e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.0206755958497524,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.8255310058594,293.2119445800781,293.6134948730469,285.2748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866136489638425e-12,4.712507506718703e-18,2.586609095314718e-12,-5.03368223839229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.01952351257205,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.8255310058594,293.2119445800781,293.6134948730469,285.2748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866136489638425e-12,4.712507506718703e-18,2.586609095314718e-12,-5.03368223839229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.01952351257205,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.8356018066406,293.2119445800781,293.6134948730469,285.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.671188709518503e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.0184116121381521,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.8356018066406,293.2119445800781,293.6134948730469,285.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.671188709518503e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.0184116121381521,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,-2.558398642677624e-13,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,-2.6941215100842464e-13,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,-1.9898710771574374e-13,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,-2.694118257477729e-13,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,-1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.84521484375,293.2119445800781,293.6134948730469,285.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.642270950647952e-12,4.094095286655177e-18,2.642266830679696e-12,-3.3522054489892868e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0173821114003658,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
