time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147120,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,-2.558398642677624e-13,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,-2.6941215100842464e-13,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,-1.9898710771574374e-13,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,-2.694118257477729e-13,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,-1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.84521484375,293.2119445800781,293.6134948730469,285.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.642270950647952e-12,4.094095286655177e-18,2.642266830679696e-12,-3.3522054489892868e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0173821114003658,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.854248046875,293.2119445800781,293.6134948730469,285.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.671188295928197e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.0163857918232679,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.854248046875,293.2119445800781,293.6134948730469,285.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.671188295928197e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.0163857918232679,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.85858154296875,293.2119445800781,293.6134948730469,285.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.6711876755427374e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.0159154757857322,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.8627319335937,293.2119445800781,293.6134948730469,285.275390625,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527748350937525e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0154571617022156,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.8705749511719,293.2119445800781,293.6134948730469,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527748350937525e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0145654082298278,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.8705749511719,293.2119445800781,293.6134948730469,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527748350937525e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0145654082298278,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.87774658203125,293.2119445800781,293.6134948730469,285.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527748350937525e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0137245692312717,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.87774658203125,293.2119445800781,293.6134948730469,285.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527748350937525e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0137245692312717,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.8829650878906,293.2119445800781,293.6134948730469,285.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527750418889057e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0129151986911892,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.8829650878906,293.2119445800781,293.6134948730469,285.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527750418889057e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0129151986911892,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.88507080078125,293.2119445800781,293.6134948730469,285.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527750418889057e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0121383937075734,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.88507080078125,293.2119445800781,293.6134948730469,285.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527750418889057e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0121383937075734,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.8850402832031,293.2119445800781,293.6134948730469,285.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.671188089133044e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.0117809893563389,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.8843078613281,293.2119445800781,293.6134948730469,285.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527744215034466e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0114251710474491,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.8808288574219,293.2119445800781,293.6134948730469,285.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,2.724398614692425e-12,-6.069585603142334e-19,-2.7243979641711213e-12,3.640279484101727e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0107350749894976,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.8808288574219,293.2119445800781,293.6134948730469,285.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,2.724398614692425e-12,-6.069585603142334e-19,-2.7243979641711213e-12,3.640279484101727e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0107350749894976,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.8778076171875,293.2119445800781,293.6134948730469,285.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,2.724398614692425e-12,-6.0695881880817525e-19,-2.7243979641711213e-12,3.640279484101727e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0103853829205036,-0.0,-1.5091338563079716e-34,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,-2.558398642677624e-13,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,-2.6941215100842464e-13,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,-1.9898710771574374e-13,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,-2.694118257477729e-13,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,-1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.8749084472656,293.2119445800781,293.6134948730469,285.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3235196426775347e-14,1.4343608572714253e-18,-1.323663045355505e-14,9.84775303837504e-13,0.0,0.0,0.0,0.0,60.0,0.0101106567308306,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.8667297363281,293.2119445800781,293.6134948730469,285.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,2.7800556995360992e-12,1.1453578162141804e-20,-2.7800556995360992e-12,1.9588026946987247e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0095028365030884,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.8667297363281,293.2119445800781,293.6134948730469,285.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,2.7800556995360992e-12,1.1453578162141804e-20,-2.7800556995360992e-12,1.9588026946987247e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0095028365030884,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.85650634765625,293.2119445800781,293.6134948730469,285.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.671187261952431e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.0089632747694849,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.85650634765625,293.2119445800781,293.6134948730469,285.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.671187261952431e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.0089632747694849,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.8507080078125,293.2119445800781,293.6134948730469,285.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.671187055157278e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.0086918137967586,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.844482421875,293.2119445800781,293.6134948730469,285.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.6711864347718186e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.008428880944848,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.830810546875,293.2119445800781,293.6134948730469,285.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866136489638425e-12,4.7125062659477844e-18,2.586609095314718e-12,-5.03368223839229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0079379677772521,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.830810546875,293.2119445800781,293.6134948730469,285.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866136489638425e-12,4.7125062659477844e-18,2.586609095314718e-12,-5.03368223839229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0079379677772521,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.81573486328125,293.2119445800781,293.6134948730469,285.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527735943228337e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0074606169946491,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.81573486328125,293.2119445800781,293.6134948730469,285.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527735943228337e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0074606169946491,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.7994689941406,293.2119445800781,293.6134948730469,285.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527735943228337e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.007017774041742,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.7994689941406,293.2119445800781,293.6134948730469,285.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527735943228337e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.007017774041742,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.7822265625,293.2119445800781,293.6134948730469,285.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527738011179872e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0066054123453795,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.7822265625,293.2119445800781,293.6134948730469,285.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527738011179872e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0066054123453795,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,-2.558398642677624e-13,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,-2.6941215100842464e-13,299.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,-1.9898710771574374e-13,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,-2.694118257477729e-13,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,-1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.7732849121094,293.2119445800781,293.6134948730469,285.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3235196426775347e-14,1.434360960669002e-18,-1.323663045355505e-14,9.84775303837504e-13,0.0,0.0,0.0,0.0,60.0,0.0064202328212559,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.7641906738281,293.2119445800781,293.6134948730469,285.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527746282986e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0062333815731108,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.74560546875,293.2119445800781,293.6134948730469,285.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527748350937525e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0058709434233605,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.74560546875,293.2119445800781,293.6134948730469,285.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527748350937525e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0058709434233605,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.7335205078125,293.2119445800781,293.6134948730469,285.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527752486840588e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0056655388325452,-0.0,-4.5843312539500304e-35,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.7266845703125,293.2119445800781,293.6134948730469,285.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527752486840588e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0055500185117125,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.7076110839844,293.2119445800781,293.6134948730469,285.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527758690695186e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0052370997145771,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.7076110839844,293.2119445800781,293.6134948730469,285.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527758690695186e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0052370997145771,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
