time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149580,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,-2.558398642677624e-13,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,-2.6941215100842464e-13,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,-1.9898710771574374e-13,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,-2.694118257477729e-13,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,-1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.6886291503906,293.2119445800781,293.6134948730469,285.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.642270950647952e-12,4.0940961138357895e-18,2.642266830679696e-12,-3.3522054489892868e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0049560125917196,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,-2.558398642677624e-13,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,-2.6941215100842464e-13,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,-1.9898710771574374e-13,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,-2.694118257477729e-13,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,-1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.6886291503906,293.2119445800781,293.6134948730469,285.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.642270950647952e-12,4.0940961138357895e-18,2.642266830679696e-12,-3.3522054489892868e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0049560125917196,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.6792297363281,293.2119445800781,293.6134948730469,285.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527758690695186e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0048249335959553,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.6699523925781,293.2119445800781,293.6134948730469,285.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527766962501308e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0047051170840859,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.6517639160156,293.2119445800781,293.6134948730469,285.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.052777109840437e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0044408841058611,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.6517639160156,293.2119445800781,293.6134948730469,285.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.052777109840437e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0044408841058611,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.63433837890625,293.2119445800781,293.6134948730469,285.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.052777523430744e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0041839010082185,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.63433837890625,293.2119445800781,293.6134948730469,285.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.052777523430744e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0041839010082185,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.6178283691406,293.2119445800781,293.6134948730469,285.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527779370210496e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0039398502558469,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.6178283691406,293.2119445800781,293.6134948730469,285.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527779370210496e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0039398502558469,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.6025085449219,293.2119445800781,293.6134948730469,285.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527779370210496e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0037089132238179,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.6025085449219,293.2119445800781,293.6134948730469,285.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527779370210496e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0037089132238179,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.5953369140625,293.2119445800781,293.6134948730469,285.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527783506113562e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0036064856685698,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.58856201171875,293.2119445800781,293.6134948730469,285.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,2.7800556995360992e-12,1.1458927371142124e-20,-2.7800556995360992e-12,1.9588026946987247e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0035053847823292,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.5762023925781,293.2119445800781,293.6134948730469,285.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527791777919684e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0033212800044566,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.5762023925781,293.2119445800781,293.6134948730469,285.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527791777919684e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0033212800044566,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.56842041015625,293.2119445800781,293.6134948730469,285.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527793845871216e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0031810875516384,-0.0,-2.028152494338177e-35,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.5656433105469,293.2119445800781,293.6134948730469,285.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.0527793845871216e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0031265704892575,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.5571594238281,293.2119445800781,293.6134948730469,285.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.671192845421567e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.002929808339104,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.5571594238281,293.2119445800781,293.6134948730469,285.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.671192845421567e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.002929808339104,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.5509033203125,293.2119445800781,293.6134948730469,285.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.67119243183126e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.0027649297844618,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.5509033203125,293.2119445800781,293.6134948730469,285.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.67119243183126e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.0027649297844618,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,2.558398642677624e-13,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,2.6941215100842464e-13,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.9898710771574374e-13,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,2.694118257477729e-13,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,1.2779702426510277e-12,288.1396789550781,294.1499938964844,290.95001220703125,289.5486755371094,293.2119445800781,293.6134948730469,285.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,1.2454959481301986e-13,2.6711918114458002e-18,-1.245522646608696e-13,-2.378177949707849e-12,0.0,0.0,0.0,0.0,60.0,0.0026775281876325,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436096191406,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.547119140625,293.2119445800781,293.6134948730469,285.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.052778764201662e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0025931589771062,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436096191406,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.5459899902344,293.2119445800781,293.6134948730469,285.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.052778764201662e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0024307875428348,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436096191406,0.0,0.0,0.0,288.1396789550781,294.1499938964844,290.95001220703125,289.5459899902344,293.2119445800781,293.6134948730469,285.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,6.889239477286468e-14,2.052778764201662e-18,-6.88944479807288e-14,-6.967013229351726e-13,0.0,0.0,0.0,0.0,60.0,0.0024307875428348,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,1.141301608775791e-09,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,1.2018475104014215e-09,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,8.87681483874303e-10,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,1.201846067111489e-09,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436096191406,0.0,0.0,5.7010254295164495e-09,288.1396484375,294.1499938964844,290.95001220703125,289.5477905273437,293.2119445800781,293.6134948730469,285.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.21642429462554e-08,1.5216071065356045e-14,1.2164227847222264e-08,-2.7834319737962687e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0022674018982797,-0.0,-1.0083172848343797e-17,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,1.141301608775791e-09,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,1.2018475104014215e-09,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,8.87681483874303e-10,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,1.201846067111489e-09,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436096191406,0.0,0.0,5.7010254295164495e-09,288.1396484375,294.1499938964844,290.95001220703125,289.5477905273437,293.2119445800781,293.6134948730469,285.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.21642429462554e-08,1.5216071065356045e-14,1.2164227847222264e-08,-2.7834319737962687e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0022674018982797,-0.0,-1.0083172848343797e-17,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,5.4701633445120024e-08,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,5.7603546821383153e-08,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,4.2545831746565455e-08,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,5.760347931982324e-08,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436096191406,0.0,0.0,2.732453765474929e-07,288.1396484375,294.1499938964844,290.9432067871094,289.54803466796875,293.2119445800781,293.6134948730469,285.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-5.82931363624084e-07,7.290544578632263e-13,5.829306815030577e-07,-1.3338460576051148e-06,0.0,0.0,0.0,-3.28346504829824e-06,60.0,0.0048411525785923,-0.0,-2.316311205341481e-14,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,5.4701633445120024e-08,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,5.7603546821383153e-08,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,4.2545831746565455e-08,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,5.760347931982324e-08,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436096191406,0.0,0.0,2.732453765474929e-07,288.1396484375,294.1499938964844,290.9432067871094,289.54803466796875,293.2119445800781,293.6134948730469,285.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-5.82931363624084e-07,7.290544578632263e-13,5.829306815030577e-07,-1.3338460576051148e-06,0.0,0.0,0.0,-3.28346504829824e-06,60.0,0.0048411525785923,-0.0,-2.316311205341481e-14,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,1.375108524825919e-07,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,1.448057957986748e-07,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.0695318053421945e-07,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,1.4480562526841825e-07,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,6.868937134640873e-07,288.1396789550781,294.1499938964844,290.92340087890625,289.5423889160156,293.2119445800781,293.6134948730469,285.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4652035815743147e-06,1.8326087175557504e-12,1.4652017625849112e-06,-3.3527621781104244e-06,0.0,0.0,0.0,-8.253089617937803e-06,60.0,0.0089886877685785,-0.0,-1.46376143085776e-13,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,1.375108524825919e-07,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,1.448057957986748e-07,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,1.0695318053421945e-07,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,1.4480562526841825e-07,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,6.868937134640873e-07,288.1396789550781,294.1499938964844,290.92340087890625,289.5423889160156,293.2119445800781,293.6134948730469,285.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4652035815743147e-06,1.8326087175557504e-12,1.4652017625849112e-06,-3.3527621781104244e-06,0.0,0.0,0.0,-8.253089617937803e-06,60.0,0.0089886877685785,-0.0,-1.46376143085776e-13,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,4.162494064985367e-07,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,4.383313978451042e-07,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,3.237504415665171e-07,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,4.38330857832625e-07,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,2.079247451547417e-06,288.1396789550781,294.1499938964844,290.9089050292969,289.5374755859375,293.2119140625,293.6134948730469,285.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.437435563886538e-06,5.549598974807779e-12,4.437430106918328e-06,-1.0152532013307791e-05,0.0,0.0,0.0,-2.4994471459649503e-05,60.0,0.0225202497094869,-0.0,-1.3412310541707773e-12,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07452392578125,0.0,0.0,5.918427632423118e-07,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814514160156,0.0,0.0,6.232399982764036e-07,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,4.603234344813245e-07,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,6.232392593119584e-07,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,2.9563707357738167e-06,288.1396789550781,294.1499938964844,290.8914794921875,289.5311889648437,293.2119140625,293.6134948730469,285.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.312182449619286e-06,7.893469732012104e-12,6.31217426416697e-06,-1.443996461603092e-05,0.0,0.0,0.0,-3.555382136255503e-05,60.0,0.0312887355685234,-0.0,-2.711496608839848e-12,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746154785156,0.0,0.0,1.7787772321753437e-06,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08154296875,0.0,0.0,1.8731412865236048e-06,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466979980469,0.0,0.0,1.3834973060511402e-06,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05047607421875,0.0,0.0,1.8731390127868508e-06,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437316894531,0.0,0.0,8.885341230779886e-06,288.1398010253906,294.1499938964844,290.848388671875,289.5147705078125,293.2116394042969,293.613525390625,285.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.895322202472016e-05,2.370579774146897e-11,1.895319837785792e-05,-4.336980055086315e-05,0.0,0.0,0.0,-0.0001067581179086,60.0,0.0887651965022087,-0.0,-2.4492860864477883e-11,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746154785156,0.0,0.0,1.7787772321753437e-06,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08154296875,0.0,0.0,1.8731412865236048e-06,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466979980469,0.0,0.0,1.3834973060511402e-06,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05047607421875,0.0,0.0,1.8731390127868508e-06,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437316894531,0.0,0.0,8.885341230779886e-06,288.1398010253906,294.1499938964844,290.848388671875,289.5147705078125,293.2116394042969,293.613525390625,285.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.895322202472016e-05,2.370579774146897e-11,1.895319837785792e-05,-4.336980055086315e-05,0.0,0.0,0.0,-0.0001067581179086,60.0,0.0887651965022087,-0.0,-2.4492860864477883e-11,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748291015625,0.0,0.0,3.2497034681000514e-06,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0817565917969,0.0,0.0,3.422100007810513e-06,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469116210937,0.0,0.0,2.527554215703276e-06,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506896972656,0.0,0.0,3.4220959150843555e-06,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439453125,0.0,0.0,1.6232907000812702e-05,288.1400451660156,294.1499938964844,290.80645751953125,289.49810791015625,293.2110900878906,293.6135559082031,285.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4626304113771766e-05,4.3308981401146696e-11,3.462626409600489e-05,-7.923376688268036e-05,0.0,0.0,0.0,-0.0001950401638168,60.0,0.1660761684179306,-0.0,-8.174926013904127e-11,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.074951171875,0.0,0.0,3.807352413787157e-06,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818786621094,0.0,0.0,4.009332315035863e-06,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14703369140625,0.0,0.0,2.9612824619107414e-06,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.0,4.009327312815003e-06,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440673828125,0.0,0.0,1.901847281260416e-05,288.14019775390625,294.1499938964844,290.79498291015625,289.49346923828125,293.21075439453125,293.6135559082031,285.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.056822581333108e-05,5.0740845553010055e-11,4.056817488162778e-05,-9.283035615226254e-05,0.0,0.0,0.0,-0.0002285093214595,60.0,0.1973438411951065,-0.0,-1.1221283624518463e-10,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755615234375,0.0,0.0,6.4717914938228205e-06,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824890136719,0.0,0.0,6.8151193772791885e-06,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476745605469,0.0,0.0,5.033629349782132e-06,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513916015625,0.0,0.0,6.8151111918268725e-06,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.044677734375,0.0,0.0,3.23278691212181e-05,288.140869140625,294.1499938964844,290.7322082519531,289.46759033203125,293.2091369628906,293.6134948730469,285.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.895857950439677e-05,8.625008346418994e-11,6.89584921929054e-05,-0.0001577945658937,0.0,0.0,0.0,-0.0003884240868501,60.0,0.3439372479915619,-0.0,-3.242241475298613e-10,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755615234375,0.0,0.0,6.4717914938228205e-06,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824890136719,0.0,0.0,6.8151193772791885e-06,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476745605469,0.0,0.0,5.033629349782132e-06,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513916015625,0.0,0.0,6.8151111918268725e-06,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.044677734375,0.0,0.0,3.23278691212181e-05,288.140869140625,294.1499938964844,290.7322082519531,289.46759033203125,293.2091369628906,293.6134948730469,285.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.895857950439677e-05,8.625008346418994e-11,6.89584921929054e-05,-0.0001577945658937,0.0,0.0,0.0,-0.0003884240868501,60.0,0.3439372479915619,-0.0,-3.242241475298613e-10,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
