time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151980,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765991210937,0.0,0.0,1.0116586963704322e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835266113281,0.0,0.0,1.0653270692273509e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14874267578125,0.0,0.0,7.868477950978559e-06,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0524597167969,0.0,0.0,1.0653257959347684e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0457458496094,0.0,0.0,5.053433415014297e-05,288.1418151855469,294.1499938964844,290.6609191894531,289.4374694824219,293.2059020996094,293.6123962402344,285.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077949636965,1.3482477634330079e-10,0.0001077948327292,-0.0002466618898324,0.0,0.0,0.0,-0.0006071784882806,60.0,0.5451163053512573,-0.0,-7.922538181048822e-10,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765991210937,0.0,0.0,1.0116586963704322e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835266113281,0.0,0.0,1.0653270692273509e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14874267578125,0.0,0.0,7.868477950978559e-06,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0524597167969,0.0,0.0,1.0653257959347684e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0457458496094,0.0,0.0,5.053433415014297e-05,288.1418151855469,294.1499938964844,290.6609191894531,289.4374694824219,293.2059020996094,293.6123962402344,285.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077949636965,1.3482477634330079e-10,0.0001077948327292,-0.0002466618898324,0.0,0.0,0.0,-0.0006071784882806,60.0,0.5451163053512573,-0.0,-7.922538181048822e-10,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0772705078125,0.0,0.0,1.1741614798665978e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841979980469,0.0,0.0,1.2364505892037414e-05,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494445800781,0.0,0.0,9.132391824095976e-06,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531005859375,0.0,0.0,1.2364491340122186e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464172363281,0.0,0.0,5.8651668950915337e-05,288.1421813964844,294.1499938964844,290.62237548828125,289.4208984375,293.2035522460937,293.6109619140625,285.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001251104986295,1.5648210505148086e-10,0.0001251103385584,-0.00028628387372,0.0,0.0,0.0,-0.0007047119433991,60.0,0.6561468839645386,-0.0,-1.0672150940749248e-09,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.077880859375,0.0,0.0,1.3611930626211688e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848083496094,0.0,0.0,1.433404213457834e-05,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15008544921875,0.0,0.0,1.0587086762825493e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537109375,0.0,0.0,1.4334024854179006e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0470275878906,0.0,0.0,6.799426046200097e-05,288.142822265625,294.1499938964844,290.58203125,289.4034118652344,293.2017517089844,293.610595703125,285.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000145038953633,1.8140770829955244e-10,0.0001450387644581,-0.0003318853559903,0.0,0.0,0.0,-0.0008169633219949,60.0,0.7545066475868225,-0.0,-1.4342860232829935e-09,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0804138183594,0.0,0.0,2.2135325707495213e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,2.3309601601795293e-05,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1526794433594,0.0,0.0,1.72164109244477e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561828613281,0.0,0.0,2.330957431695424e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0001105702904169,288.14410400390625,294.1499938964844,290.4964599609375,289.36578369140625,293.19268798828125,293.6044006347656,285.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002358583296881,2.9500021869743875e-10,0.0002358580386498,-0.0005397026543505,0.0,0.0,0.0,-0.001328523736447,60.0,1.1658921241760254,-0.0,-3.792871350327687e-09,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0804138183594,0.0,0.0,2.2135325707495213e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,2.3309601601795293e-05,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1526794433594,0.0,0.0,1.72164109244477e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561828613281,0.0,0.0,2.330957431695424e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0001105702904169,288.14410400390625,294.1499938964844,290.4964599609375,289.36578369140625,293.19268798828125,293.6044006347656,285.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002358583296881,2.9500021869743875e-10,0.0002358580386498,-0.0005397026543505,0.0,0.0,0.0,-0.001328523736447,60.0,1.1658921241760254,-0.0,-3.792871350327687e-09,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758972167969,0.0,0.0,3.0956762202549726e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08282470703125,0.0,0.0,3.259901495766826e-05,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,2.407754800515249e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517578125,0.0,0.0,3.259897493990138e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451965332031,0.0,0.0,0.000154635097715,288.13531494140625,294.1499938964844,290.40509033203125,289.32489013671875,293.1728210449219,293.58074951171875,285.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004490657011047,5.319670814962763e-10,0.0004490651772357,-0.0009494851692579,0.0,0.0,0.0,-0.0025112479925155,60.0,2.0394906997680664,-0.0,-7.418347713894491e-09,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758972167969,0.0,0.0,3.0956762202549726e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08282470703125,0.0,0.0,3.259901495766826e-05,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,2.407754800515249e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517578125,0.0,0.0,3.259897493990138e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451965332031,0.0,0.0,0.000154635097715,288.13531494140625,294.1499938964844,290.40509033203125,289.32489013671875,293.1728210449219,293.58074951171875,285.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004490657011047,5.319670814962763e-10,0.0004490651772357,-0.0009494851692579,0.0,0.0,0.0,-0.0025112479925155,60.0,2.0394906997680664,-0.0,-7.418347713894491e-09,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669006347656,0.0,0.0,9.033358946908264e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739501953125,0.0,0.0,9.512577526038513e-05,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.241943359375,0.0,0.0,7.025965169304982e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415710449219,0.0,0.0,9.512566612102093e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361694335937,0.0,0.0,0.0004512340237852,288.2659606933594,294.1499938964844,290.308837890625,289.2810974121094,292.9496765136719,293.4090576171875,285.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,9.012326336232944e-05,4.292260158411665e-10,-9.012369264382868e-05,-0.0012185655068606,0.0,0.0,0.0,0.0002202550531364,60.0,5.4437642097473145,-0.0,-6.316756184787664e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669006347656,0.0,0.0,9.033358946908264e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739501953125,0.0,0.0,9.512577526038513e-05,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.241943359375,0.0,0.0,7.025965169304982e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415710449219,0.0,0.0,9.512566612102093e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361694335937,0.0,0.0,0.0004512340237852,288.2659606933594,294.1499938964844,290.308837890625,289.2810974121094,292.9496765136719,293.4090576171875,285.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,9.012326336232944e-05,4.292260158411665e-10,-9.012369264382868e-05,-0.0012185655068606,0.0,0.0,0.0,0.0002202550531364,60.0,5.4437642097473145,-0.0,-6.316756184787664e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560363769531,0.0,0.0,9.009118366520852e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630554199219,0.0,0.0,9.487051283940672e-05,299.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304992675781,0.0,0.0,7.007110980339348e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308898925781,0.0,0.0,9.487040370004252e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256103515625,0.0,0.0,0.0004500231880228,288.24853515625,294.1499938964844,290.2085876464844,289.2347412109375,292.8785400390625,293.3415222167969,285.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666931000538,1.188252829464886e-09,0.0009666918776929,-0.0021572401747107,0.0,0.0,0.0,-0.0054354644380509,60.0,5.370965003967285,-0.0,-6.282895270715019e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560363769531,0.0,0.0,9.009118366520852e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630554199219,0.0,0.0,9.487051283940672e-05,299.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304992675781,0.0,0.0,7.007110980339348e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308898925781,0.0,0.0,9.487040370004252e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256103515625,0.0,0.0,0.0004500231880228,288.24853515625,294.1499938964844,290.2085876464844,289.2347412109375,292.8785400390625,293.3415222167969,285.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666931000538,1.188252829464886e-09,0.0009666918776929,-0.0021572401747107,0.0,0.0,0.0,-0.0054354644380509,60.0,5.370965003967285,-0.0,-6.282895270715019e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466369628906,0.0,0.0,9.013931412482634e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535949707031,0.0,0.0,9.492118988418952e-05,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206420898437,0.0,0.0,7.010853732936084e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12164306640625,0.0,0.0,9.49210807448253e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11639404296875,0.0,0.0,0.0004502635856624,288.2343139648437,294.1499938964844,290.1572570800781,289.2107238769531,292.8476867675781,293.3008117675781,285.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604656370356,1.2414299588314748e-09,0.0009604644146747,-0.0023032703902572,0.0,0.0,0.0,-0.0054282378405332,60.0,5.689931392669678,-0.0,-6.289605636311535e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13720703125,0.0,0.0,9.017680713441224e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441345214844,0.0,0.0,9.496066923020408e-05,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2107849121094,0.0,0.0,7.013769936747849e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11236572265625,0.0,0.0,9.496056009083986e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.107177734375,0.0,0.0,0.0004504508688114,288.2201538085937,294.1499938964844,290.10528564453125,289.18621826171875,292.8243408203125,293.2594299316406,285.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608649415895,1.2881161692845922e-09,0.0009608636610209,-0.0024256089236587,0.0,0.0,0.0,-0.005451382137835,60.0,5.645622253417969,-0.0,-6.294835941389465e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.118408203125,0.0,0.0,9.020457946462555e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.125244140625,0.0,0.0,9.498991857981308e-05,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19110107421875,0.0,0.0,7.0159301685635e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0938415527344,0.0,0.0,9.498980944044888e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08868408203125,0.0,0.0,0.000450589635875,288.19195556640625,294.1499938964844,289.999755859375,289.1358947753906,292.7768859863281,293.1722717285156,285.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611607529222,1.3226661987886246e-09,0.000961159414146,-0.0025161448866128,0.0,0.0,0.0,-0.0054685119539499,60.0,5.592720985412598,-0.0,-6.298708399299359e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.118408203125,0.0,0.0,9.020457946462555e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.125244140625,0.0,0.0,9.498991857981308e-05,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19110107421875,0.0,0.0,7.0159301685635e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0938415527344,0.0,0.0,9.498980944044888e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08868408203125,0.0,0.0,0.000450589635875,288.19195556640625,294.1499938964844,289.999755859375,289.1358947753906,292.7768859863281,293.1722717285156,285.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611607529222,1.3226661987886246e-09,0.000961159414146,-0.0025161448866128,0.0,0.0,0.0,-0.0054685119539499,60.0,5.592720985412598,-0.0,-6.298708399299359e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08575439453125,0.0,0.0,9.018278069561347e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,9.496695565758272e-05,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.15704345703125,0.0,0.0,7.014234142843634e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06170654296875,0.0,0.0,9.496685379417612e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563659667969,0.0,0.0,0.0004504807584453,288.1458435058594,294.1499938964844,289.90582275390625,289.0904541015625,292.7296142578125,293.0964660644531,285.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813986882567,1.4161255501576875e-09,0.0010813972912728,-0.0026416117325425,0.0,0.0,0.0,-0.0061152167618274,60.0,5.862648963928223,-0.0,-6.295659460420211e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797119140625,0.0,0.0,9.01844832696952e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863952636719,0.0,0.0,9.496875281911343e-05,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507263183594,0.0,0.0,7.014367292867973e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557556152344,0.0,0.0,9.496864367974922e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,0.0004504892567638,288.13787841796875,294.1499938964844,289.8929748535156,289.08416748046875,292.7227478027344,293.08599853515625,285.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003699619323,1.4372263379414107e-09,0.0011003685649484,-0.0026781146880239,0.0,0.0,0.0,-0.006220132112503,60.0,5.916268348693848,-0.0,-6.295896781693956e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06085205078125,0.0,0.0,9.046379273058848e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,9.526287612970918e-05,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13104248046875,0.0,0.0,7.036091119516641e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372314453125,0.0,0.0,9.52627742663026e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318603515625,0.0,0.0,0.0004518844943959,288.1100769042969,294.1499938964844,289.7857971191406,289.031494140625,292.6922912597656,292.9505615234375,285.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964147504419,1.645740654865335e-09,0.0009641458163969,-0.0033625159412622,0.0,0.0,0.0,-0.0056297988630831,60.0,5.31334114074707,-0.0,-6.334948920994067e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06085205078125,0.0,0.0,9.046379273058848e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,9.526287612970918e-05,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13104248046875,0.0,0.0,7.036091119516641e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372314453125,0.0,0.0,9.52627742663026e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318603515625,0.0,0.0,0.0004518844943959,288.1100769042969,294.1499938964844,289.7857971191406,289.031494140625,292.6922912597656,292.9505615234375,285.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964147504419,1.645740654865335e-09,0.0009641458163969,-0.0033625159412622,0.0,0.0,0.0,-0.0056297988630831,60.0,5.31334114074707,-0.0,-6.334948920994067e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419616699219,0.0,0.0,9.091680840356275e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484924316406,0.0,0.0,9.573992429068312e-05,299.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112976074219,0.0,0.0,7.071325671859086e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185852050781,0.0,0.0,9.573982242727652e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133056640625,0.0,0.0,0.0004541474045254,288.08233642578125,294.1499938964844,289.6791381835937,288.9782409667969,292.6412658691406,292.7548522949219,285.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687468409538,2.20986628995945e-09,0.0009687446290627,-0.0048409760929644,0.0,0.0,0.0,-0.005908329039812,60.0,5.442210674285889,-0.0,-6.398548180186482e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419616699219,0.0,0.0,9.091680840356275e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484924316406,0.0,0.0,9.573992429068312e-05,299.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112976074219,0.0,0.0,7.071325671859086e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185852050781,0.0,0.0,9.573982242727652e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133056640625,0.0,0.0,0.0004541474045254,288.08233642578125,294.1499938964844,289.6791381835937,288.9782409667969,292.6412658691406,292.7548522949219,285.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687468409538,2.20986628995945e-09,0.0009687446290627,-0.0048409760929644,0.0,0.0,0.0,-0.005908329039812,60.0,5.442210674285889,-0.0,-6.398548180186482e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.032470703125,0.0,0.0,9.112409316003324e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389709472656,0.0,0.0,9.595820301910862e-05,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10137939453125,0.0,0.0,7.087447738740593e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092468261719,0.0,0.0,9.595810115570202e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039978027344,0.0,0.0,0.0004551828315015,288.0684814453125,294.1499938964844,289.62628173828125,288.9515686035156,292.6152648925781,292.6293334960937,285.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709552978165,2.468093951435435e-09,0.0009709527948871,-0.0055176261812448,0.0,0.0,0.0,-0.0060363439843058,60.0,5.457985877990723,-0.0,-6.4277550393399e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229797363281,0.0,0.0,9.13065960048698e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294189453125,0.0,0.0,9.615038288757204e-05,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09149169921875,0.0,0.0,7.101641676854342e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999084472656,0.0,0.0,9.615028102416544e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99468994140625,0.0,0.0,0.0004560944507829,288.0546264648437,294.1499938964844,289.57391357421875,288.9248962402344,292.5890197753906,292.4947509765625,285.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728998411446,2.695441203570681e-09,0.0009728971053846,-0.006113352254033,0.0,0.0,0.0,-0.0061490512453019,60.0,5.461932182312012,-0.0,-6.453524292737711e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039367675781,0.0,0.0,9.167684765998274e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01031494140625,0.0,0.0,9.65402796282433e-05,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716247558594,0.0,0.0,7.130439189495519e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,9.65401777648367e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759826660156,0.0,0.0,0.0004579439701046,288.0270080566406,294.1499938964844,289.4709777832031,288.8719177246094,292.5357360839844,292.19317626953125,285.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768449235707,3.156690908667769e-09,0.000976841780357,-0.0073219602927565,0.0,0.0,0.0,-0.006377715151757,60.0,5.445649147033691,-0.0,-6.505963057179542e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039367675781,0.0,0.0,9.167684765998274e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01031494140625,0.0,0.0,9.65402796282433e-05,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716247558594,0.0,0.0,7.130439189495519e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,9.65401777648367e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759826660156,0.0,0.0,0.0004579439701046,288.0270080566406,294.1499938964844,289.4709777832031,288.8719177246094,292.5357360839844,292.19317626953125,285.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768449235707,3.156690908667769e-09,0.000976841780357,-0.0073219602927565,0.0,0.0,0.0,-0.006377715151757,60.0,5.445649147033691,-0.0,-6.505963057179542e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848937988281,0.0,0.0,9.18199002626352e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,9.669092105468736e-05,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517578125,0.0,0.0,7.141564856283367e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623718261719,0.0,0.0,9.669081919128077e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,0.00045865852735,287.9995422363281,294.1499938964844,289.3713073730469,288.8197326660156,292.48150634765625,291.8853454589844,285.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783694986253,3.334861942150269e-09,0.0009783662389963,-0.0077888113446533,0.0,0.0,0.0,-0.0064660464413464,60.0,5.4074225425720215,-0.0,-6.526276052909452e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848937988281,0.0,0.0,9.18199002626352e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,9.669092105468736e-05,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517578125,0.0,0.0,7.141564856283367e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623718261719,0.0,0.0,9.669081919128077e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,0.00045865852735,287.9995422363281,294.1499938964844,289.3713073730469,288.8197326660156,292.48150634765625,291.8853454589844,285.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783694986253,3.334861942150269e-09,0.0009783662389963,-0.0077888113446533,0.0,0.0,0.0,-0.0064660464413464,60.0,5.4074225425720215,-0.0,-6.526276052909452e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96588134765625,0.0,0.0,9.182777284877376e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721069335937,0.0,0.0,9.669920109445228e-05,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03192138671875,0.0,0.0,7.142177491914481e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436340332031,0.0,0.0,9.669910650700332e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385986328125,0.0,0.0,0.0004586978757288,287.97222900390625,294.1499938964844,289.2757263183594,288.7688293457031,292.426513671875,291.59588623046875,285.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784533176571,3.3446145852877862e-09,0.0009784499416127,-0.0078143645077943,0.0,0.0,0.0,-0.0064708827994763,60.0,5.356285572052002,-0.0,-6.527388762833652e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96588134765625,0.0,0.0,9.182777284877376e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721069335937,0.0,0.0,9.669920109445228e-05,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03192138671875,0.0,0.0,7.142177491914481e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436340332031,0.0,0.0,9.669910650700332e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385986328125,0.0,0.0,0.0004586978757288,287.97222900390625,294.1499938964844,289.2757263183594,288.7688293457031,292.426513671875,291.59588623046875,285.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784533176571,3.3446145852877862e-09,0.0009784499416127,-0.0078143645077943,0.0,0.0,0.0,-0.0064708827994763,60.0,5.356285572052002,-0.0,-6.527388762833652e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469299316406,0.0,0.0,9.163254435406998e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530944824219,0.0,0.0,9.649361891206354e-05,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121765136719,0.0,0.0,7.12699256837368e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249572753906,0.0,0.0,9.649352432461455e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91998291015625,0.0,0.0,0.0004577226936817,287.9451599121094,294.1499938964844,289.1851806640625,288.7197570800781,292.3710327148437,291.3452453613281,285.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763730922713,3.101330525723256e-09,0.0009763700072653,-0.0071768993511796,0.0,0.0,0.0,-0.0063502783887088,60.0,5.294203281402588,-0.0,-6.499657700942407e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469299316406,0.0,0.0,9.163254435406998e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530944824219,0.0,0.0,9.649361891206354e-05,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121765136719,0.0,0.0,7.12699256837368e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249572753906,0.0,0.0,9.649352432461455e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91998291015625,0.0,0.0,0.0004577226936817,287.9451599121094,294.1499938964844,289.1851806640625,288.7197570800781,292.3710327148437,291.3452453613281,285.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763730922713,3.101330525723256e-09,0.0009763700072653,-0.0071768993511796,0.0,0.0,0.0,-0.0063502783887088,60.0,5.294203281402588,-0.0,-6.499657700942407e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374694824219,0.0,0.0,9.155782754532991e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.943603515625,0.0,0.0,9.641493670642376e-05,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023193359375,0.0,0.0,7.121181261027232e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156188964844,0.0,0.0,9.641483484301716e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91070556640625,0.0,0.0,0.0004573494370561,287.93170166015625,294.1499938964844,289.14208984375,288.6960144042969,292.3431396484375,291.2340087890625,285.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755765204317,3.008207238863747e-09,0.0009755734936334,-0.0069328909739851,0.0,0.0,0.0,-0.0063041122630238,60.0,5.261586666107178,-0.0,-6.489058534953075e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92803955078125,0.0,0.0,9.155505540547892e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341125488281,0.0,0.0,9.641201904742049e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99249267578125,0.0,0.0,7.120965892681852e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.90631103515625,0.0,0.0,9.641192445997147e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.90142822265625,0.0,0.0,0.0004573356127366,287.9183044433594,294.1499938964844,289.1005859375,288.67291259765625,292.3150939941406,291.12646484375,285.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755463106557,3.0047313526182502e-09,0.000975543342065,-0.006923783570528,0.0,0.0,0.0,-0.0063023869879543,60.0,5.230481624603272,-0.0,-6.488663473191991e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091491699219,0.0,0.0,9.178667824016884e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,9.665592369856312e-05,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9728088378906,0.0,0.0,7.138980436138809e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876953125,0.0,0.0,9.665582911111414e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828430175781,0.0,0.0,0.0004584926355164,287.8916015625,294.1499938964844,289.0227966308594,288.62890625,292.2586669921875,290.9039001464844,285.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780125692486,3.293255668168626e-09,0.0009780093096196,-0.0076797939836978,0.0,0.0,0.0,-0.0064454143866896,60.0,5.177755355834961,-0.0,-6.521529627434576e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091491699219,0.0,0.0,9.178667824016884e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,9.665592369856312e-05,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9728088378906,0.0,0.0,7.138980436138809e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876953125,0.0,0.0,9.665582911111414e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828430175781,0.0,0.0,0.0004584926355164,287.8916015625,294.1499938964844,289.0227966308594,288.62890625,292.2586669921875,290.9039001464844,285.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780125692486,3.293255668168626e-09,0.0009780093096196,-0.0076797939836978,0.0,0.0,0.0,-0.0064454143866896,60.0,5.177755355834961,-0.0,-6.521529627434576e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909912109375,0.0,0.0,9.221386426361278e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969116210937,0.0,0.0,9.710577432997523e-05,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95391845703125,0.0,0.0,7.172206096583977e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697814941406,0.0,0.0,9.710567974252626e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.864990234375,0.0,0.0,0.0004606265283655,287.86602783203125,294.1499938964844,288.95538330078125,288.5897216796875,292.2040100097656,290.671630859375,285.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825628949329,3.82544085297809e-09,0.0009825590532273,-0.0090742232277989,0.0,0.0,0.0,-0.0067092371173202,60.0,5.138844013214111,-0.0,-6.582369849184033e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902282714844,0.0,0.0,9.223438246408476e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961486816406,0.0,0.0,9.712737664813176e-05,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.953125,0.0,0.0,7.173801714088768e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690185546875,0.0,0.0,9.712728206068276e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642578125,0.0,0.0,0.0004607290029525,287.8649597167969,294.1499938964844,288.9527587890625,288.5881652832031,292.20172119140625,290.6615905761719,285.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827815229073,3.850999519272591e-09,0.0009827776812016,-0.0091411909088492,0.0,0.0,0.0,-0.0067219077609479,60.0,5.137430191040039,-0.0,-6.585298706340836e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712463378906,0.0,0.0,9.275379125028849e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8771057128906,0.0,0.0,9.767433948582038e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333801269531,0.0,0.0,7.214200013549998e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503112792969,0.0,0.0,9.76742448983714e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,0.0004633235803339,287.83837890625,294.1499938964844,288.8913269042969,288.5512084960937,292.1443786621094,290.4002685546875,285.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883168386295,4.498087680104845e-09,0.0009883122984319,-0.0108366105705499,0.0,0.0,0.0,-0.0070427041500806,60.0,5.107730388641357,-0.0,-6.65967050395011e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
