time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154320,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712463378906,0.0,0.0,9.275379125028849e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8771057128906,0.0,0.0,9.767433948582038e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333801269531,0.0,0.0,7.214200013549998e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503112792969,0.0,0.0,9.76742448983714e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,0.0004633235803339,287.83837890625,294.1499938964844,288.8913269042969,288.5512084960937,292.1443786621094,290.4002685546875,285.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883168386295,4.498087680104845e-09,0.0009883122984319,-0.0108366105705499,0.0,0.0,0.0,-0.0070427041500806,60.0,5.107730388641357,-0.0,-6.65967050395011e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522033691406,0.0,0.0,9.321991092292592e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85797119140625,0.0,0.0,9.81651828624308e-05,298.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91357421875,0.0,0.0,7.25045392755419e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,9.816508827498184e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,0.0004656519158743,287.8118591308594,294.1499938964844,288.8394470214844,288.5185546875,292.0867614746094,290.1354064941406,285.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993283232674,5.078776954547948e-09,0.0009932781103998,-0.0123579846695065,0.0,0.0,0.0,-0.007330578751862,60.0,5.083224296569824,-0.0,-6.726766343945202e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522033691406,0.0,0.0,9.321991092292592e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85797119140625,0.0,0.0,9.81651828624308e-05,298.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91357421875,0.0,0.0,7.25045392755419e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,9.816508827498184e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,0.0004656519158743,287.8118591308594,294.1499938964844,288.8394470214844,288.5185546875,292.0867614746094,290.1354064941406,285.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993283232674,5.078776954547948e-09,0.0009932781103998,-0.0123579846695065,0.0,0.0,0.0,-0.007330578751862,60.0,5.083224296569824,-0.0,-6.726766343945202e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,9.341634722659364e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484191894531,0.0,0.0,9.837203833740205e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036560058594,0.0,0.0,7.265731983352453e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,9.837194374995306e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,0.000466633180622,287.7986145019531,294.1499938964844,288.8173522949219,288.5040283203125,292.0579528808594,290.007568359375,285.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953757980838,5.323494089992664e-09,0.000995370442979,-0.0129991052672266,0.0,0.0,0.0,-0.0074518946930766,60.0,5.071900367736816,-0.0,-6.755142578640516e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331298828125,0.0,0.0,9.357457020087168e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,9.853865776676685e-05,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89373779296875,0.0,0.0,7.278038538061082e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,9.853856317931786e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80810546875,0.0,0.0,0.0004674235533457,287.7854309082031,294.1499938964844,288.7980041503906,288.49072265625,292.0291442871094,289.8860168457031,285.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970614919438,5.520603973963034e-09,0.0009970560204237,-0.0135154919698834,0.0,0.0,0.0,-0.0075496109202504,60.0,5.060800075531006,-0.0,-6.778042660471328e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,9.378114918945356e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197021484375,0.0,0.0,9.87561943475157e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739318847656,0.0,0.0,7.294105307664722e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,9.875609976006672e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893371582031,0.0,0.0,0.0004684554587583,287.7591552734375,294.1499938964844,288.76788330078125,288.4682006835937,291.9718933105469,289.667724609375,285.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777935463413541e-09,0.0009992573177441,-0.0141896270215511,0.0,0.0,0.0,-0.0076771848835051,60.0,5.039156913757324,-0.0,-6.807996300040031e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,9.378114918945356e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197021484375,0.0,0.0,9.87561943475157e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739318847656,0.0,0.0,7.294105307664722e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,9.875609976006672e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893371582031,0.0,0.0,0.0004684554587583,287.7591552734375,294.1499938964844,288.76788330078125,288.4682006835937,291.9718933105469,289.667724609375,285.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777935463413541e-09,0.0009992573177441,-0.0141896270215511,0.0,0.0,0.0,-0.0076771848835051,60.0,5.039156913757324,-0.0,-6.807996300040031e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950439453125,0.0,0.0,9.386235615238547e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,9.88417086773552e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541564941406,0.0,0.0,7.300420838873833e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751159667969,0.0,0.0,9.884161408990622e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,0.0004688611079473,287.7330322265625,294.1499938964844,288.75,288.4514465332031,291.9150695800781,289.48004150390625,285.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001289192587,5.8790585732992895e-09,0.0010001230984926,-0.0144545352086424,0.0,0.0,0.0,-0.0077273217029869,60.0,5.018202781677246,-0.0,-6.819785625111764e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950439453125,0.0,0.0,9.386235615238547e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,9.88417086773552e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541564941406,0.0,0.0,7.300420838873833e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751159667969,0.0,0.0,9.884161408990622e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,0.0004688611079473,287.7330322265625,294.1499938964844,288.75,288.4514465332031,291.9150695800781,289.48004150390625,285.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001289192587,5.8790585732992895e-09,0.0010001230984926,-0.0144545352086424,0.0,0.0,0.0,-0.0077273217029869,60.0,5.018202781677246,-0.0,-6.819785625111764e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760925292969,0.0,0.0,9.37807490117848e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,9.875577234197408e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83447265625,0.0,0.0,7.294074021046981e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75640869140625,0.0,0.0,9.875568503048272e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,0.0004684534796979,287.7071533203125,294.1499938964844,288.7410583496094,288.4390563964844,291.8592224121094,289.3334350585937,285.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992588311433,5.777337719337083e-09,0.0009992530103772,-0.0141880605369806,0.0,0.0,0.0,-0.0076768929138779,60.0,4.997282981872559,-0.0,-6.807926666851928e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760925292969,0.0,0.0,9.37807490117848e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,9.875577234197408e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83447265625,0.0,0.0,7.294074021046981e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75640869140625,0.0,0.0,9.875568503048272e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,0.0004684534796979,287.7071533203125,294.1499938964844,288.7410583496094,288.4390563964844,291.8592224121094,289.3334350585937,285.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992588311433,5.777337719337083e-09,0.0009992530103772,-0.0141880605369806,0.0,0.0,0.0,-0.0076768929138779,60.0,4.997282981872559,-0.0,-6.807926666851928e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,9.357722592540084e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,9.854145173449068e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,7.278244447661564e-05,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,9.854136442299932e-05,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333984375,0.0,0.0,0.0004674368537962,287.6814880371094,294.1499938964844,288.7369384765625,288.4292907714844,291.8042297363281,289.2157592773437,285.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970909450203,5.523713930699614e-09,0.0009970854735001,-0.0135236354544758,0.0,0.0,0.0,-0.0075511666946113,60.0,4.974909782409668,-0.0,-6.778403616181097e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,9.357722592540084e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,9.854145173449068e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,7.278244447661564e-05,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,9.854136442299932e-05,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333984375,0.0,0.0,0.0004674368537962,287.6814880371094,294.1499938964844,288.7369384765625,288.4292907714844,291.8042297363281,289.2157592773437,285.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970909450203,5.523713930699614e-09,0.0009970854735001,-0.0135236354544758,0.0,0.0,0.0,-0.0075511666946113,60.0,4.974909782409668,-0.0,-6.778403616181097e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.747802734375,0.0,0.0,9.341808618046343e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,9.83738646027632e-05,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,7.265865860972553e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,9.837377729127184e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7241516113281,0.0,0.0,0.0004666419117711,287.6687927246094,294.1499938964844,288.736572265625,288.4253234863281,291.7771911621094,289.1693420410156,285.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953941917046,5.325405894041069e-09,0.0009953888365998,-0.0130041120573878,0.0,0.0,0.0,-0.0074528520926833,60.0,4.962515354156494,-0.0,-6.755364267974073e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73846435546875,0.0,0.0,9.322709956904872e-05,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,9.817274985834956e-05,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79541015625,0.0,0.0,7.251011993503198e-05,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192687988281,0.0,0.0,9.81726625468582e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149353027344,0.0,0.0,0.0004656879173126,287.6561584472656,294.1499938964844,288.7373046875,288.42193603515625,291.7504272460937,289.1294250488281,285.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933591354638,5.087432697337135e-09,0.0009933541296049,-0.0123806595802307,0.0,0.0,0.0,-0.0073348795995116,60.0,4.949392318725586,-0.0,-6.727768919745358e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,9.276252967538312e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,9.768353629624472e-05,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,7.214878860395402e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.700927734375,0.0,0.0,9.768344898475334e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,0.0004633673233911,287.63116455078125,294.1499938964844,288.7418518066406,288.41680908203125,291.697998046875,289.0677490234375,285.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884091559797,4.5085744027062455e-09,0.0009884046157822,-0.0108640836551785,0.0,0.0,0.0,-0.0070479162968695,60.0,4.921273708343506,-0.0,-6.660879137143638e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,9.276252967538312e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,9.768353629624472e-05,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,7.214878860395402e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.700927734375,0.0,0.0,9.768344898475334e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,0.0004633673233911,287.63116455078125,294.1499938964844,288.7418518066406,288.41680908203125,291.697998046875,289.0677490234375,285.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884091559797,4.5085744027062455e-09,0.0009884046157822,-0.0108640836551785,0.0,0.0,0.0,-0.0070479162968695,60.0,4.921273708343506,-0.0,-6.660879137143638e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,9.22559484024532e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70672607421875,0.0,0.0,9.7150077635888e-05,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,7.175477367127314e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827392578125,0.0,0.0,9.714999032439664e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,0.0004608368326444,287.6065368652344,294.1499938964844,288.7502136230469,288.413818359375,291.6469116210937,289.024169921875,285.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830106282606,3.8773730892671665e-09,0.000983006786555,-0.0092102903872728,0.0,0.0,0.0,-0.0067350002937018,60.0,4.892372131347656,-0.0,-6.58832135513876e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,9.22559484024532e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70672607421875,0.0,0.0,9.7150077635888e-05,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,7.175477367127314e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827392578125,0.0,0.0,9.714999032439664e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,0.0004608368326444,287.6065368652344,294.1499938964844,288.7502136230469,288.413818359375,291.6469116210937,289.024169921875,285.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830106282606,3.8773730892671665e-09,0.000983006786555,-0.0092102903872728,0.0,0.0,0.0,-0.0067350002937018,60.0,4.892372131347656,-0.0,-6.58832135513876e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,9.179949847748504e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,9.66694060480222e-05,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73809814453125,0.0,0.0,7.139975059544668e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,9.666932601248844e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605529785156,0.0,0.0,0.0004585567803587,287.5821838378906,294.1499938964844,288.7620849609375,288.4126892089844,291.59698486328125,288.9931945800781,285.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781466796994,3.3086338113719194e-09,0.000978143303655,-0.0077200857922434,0.0,0.0,0.0,-0.0064530512318015,60.0,4.865362167358398,-0.0,-6.523283957449166e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,9.179949847748504e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,9.66694060480222e-05,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73809814453125,0.0,0.0,7.139975059544668e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,9.666932601248844e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605529785156,0.0,0.0,0.0004585567803587,287.5821838378906,294.1499938964844,288.7620849609375,288.4126892089844,291.59698486328125,288.9931945800781,285.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781466796994,3.3086338113719194e-09,0.000978143303655,-0.0077200857922434,0.0,0.0,0.0,-0.0064530512318015,60.0,4.865362167358398,-0.0,-6.523283957449166e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,9.157708700513469e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,9.643519297242165e-05,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,7.122676470316947e-05,298.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,9.643511293688788e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,0.0004574457998387,287.55810546875,294.1499938964844,288.77716064453125,288.4133605957031,291.5484313964844,288.970947265625,285.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757756488397,3.0314852850210623e-09,0.0009757726220414,-0.0069938865490257,0.0,0.0,0.0,-0.0063156527467072,60.0,4.847401142120361,-0.0,-6.491707438271987e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,9.157708700513469e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,9.643519297242165e-05,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,7.122676470316947e-05,298.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,9.643511293688788e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,0.0004574457998387,287.55810546875,294.1499938964844,288.77716064453125,288.4133605957031,291.5484313964844,288.970947265625,285.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757756488397,3.0314852850210623e-09,0.0009757726220414,-0.0069938865490257,0.0,0.0,0.0,-0.0063156527467072,60.0,4.847401142120361,-0.0,-6.491707438271987e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560363769531,0.0,0.0,9.156551823252812e-05,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,9.64230130193755e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099304199219,0.0,0.0,7.121776434360072e-05,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,9.642293298384176e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,0.0004573880287352,287.546142578125,294.1499938964844,288.7857666015625,288.4142761230469,291.5245361328125,288.9615173339844,285.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756515501067,3.0170494991210717e-09,0.0009756485233083,-0.0069560608826577,0.0,0.0,0.0,-0.0063084927387535,60.0,4.842323780059815,-0.0,-6.49006466346691e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470031738281,0.0,0.0,9.162991045741364e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520690917969,0.0,0.0,9.649082494433968e-05,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005920410156,0.0,0.0,7.126785203581676e-05,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62896728515625,0.0,0.0,9.649074490880594e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248779296875,0.0,0.0,0.0004577096842695,287.53424072265625,294.1499938964844,288.7950744628906,288.41558837890625,291.5009155273437,288.9527587890625,285.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763368871062,3.097256895401301e-09,0.0009763338021002,-0.0071662268601357,0.0,0.0,0.0,-0.0063482518307864,60.0,4.840911388397217,-0.0,-6.499194427078693e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289978027344,0.0,0.0,9.178997424896806e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,9.665937977842988e-05,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819152832031,0.0,0.0,7.139234367059544e-05,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,9.665929974289612e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,0.0004585092538036,287.51055908203125,294.1499938964844,288.8155212402344,288.4192199707031,291.4546813964844,288.9378662109375,285.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978042371571,3.296636963412425e-09,0.000978039111942,-0.0076886527240276,0.0,0.0,0.0,-0.0064470954239368,60.0,4.84506368637085,-0.0,-6.521915452140092e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289978027344,0.0,0.0,9.178997424896806e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,9.665937977842988e-05,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819152832031,0.0,0.0,7.139234367059544e-05,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,9.665929974289612e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,0.0004585092538036,287.51055908203125,294.1499938964844,288.8155212402344,288.4192199707031,291.4546813964844,288.9378662109375,285.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978042371571,3.296636963412425e-09,0.000978039111942,-0.0076886527240276,0.0,0.0,0.0,-0.0064470954239368,60.0,4.84506368637085,-0.0,-6.521915452140092e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,9.182449139188976e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,9.669572318671273e-05,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,7.141918467823416e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,9.669564315117896e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,0.0004586816648952,287.487060546875,294.1499938964844,288.8381652832031,288.4241027832031,291.4093933105469,288.9267272949219,285.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784103604033,3.3395972653949e-09,0.000978406984359,-0.0078012184239923,0.0,0.0,0.0,-0.0064683957025408,60.0,4.851773262023926,-0.0,-6.52681606538863e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,9.182449139188976e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,9.669572318671273e-05,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,7.141918467823416e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,9.669564315117896e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,0.0004586816648952,287.487060546875,294.1499938964844,288.8381652832031,288.4241027832031,291.4093933105469,288.9267272949219,285.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784103604033,3.3395972653949e-09,0.000978406984359,-0.0078012184239923,0.0,0.0,0.0,-0.0064683957025408,60.0,4.851773262023926,-0.0,-6.52681606538863e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931701660156,0.0,0.0,9.165792289422824e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980529785156,0.0,0.0,9.652031440054998e-05,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64483642578125,0.0,0.0,7.128962897695601e-05,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757751464844,0.0,0.0,9.652023436501622e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,0.0004578496154863,287.4637756347656,294.1499938964844,288.8627014160156,288.4300842285156,291.3653869628906,288.9192199707031,285.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766360744833,3.132026638041907e-09,0.0009766329312697,-0.0072573311626911,0.0,0.0,0.0,-0.0063654980622231,60.0,4.853434085845947,-0.0,-6.503153571202347e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931701660156,0.0,0.0,9.165792289422824e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980529785156,0.0,0.0,9.652031440054998e-05,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64483642578125,0.0,0.0,7.128962897695601e-05,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757751464844,0.0,0.0,9.652023436501622e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,0.0004578496154863,287.4637756347656,294.1499938964844,288.8627014160156,288.4300842285156,291.3653869628906,288.9192199707031,285.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766360744833,3.132026638041907e-09,0.0009766329312697,-0.0072573311626911,0.0,0.0,0.0,-0.0063654980622231,60.0,4.853434085845947,-0.0,-6.503153571202347e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,9.13133699214086e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,9.615748422220348e-05,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,7.10216409061104e-05,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,9.615741146262736e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,0.0004561285313684,287.4407653808594,294.1499938964844,288.8887939453125,288.4369812011719,291.3226928710937,288.916015625,285.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729646844789,2.702711832114346e-09,0.0009729619487188,-0.0061324005946516,0.0,0.0,0.0,-0.006152668967843,60.0,4.849430561065674,-0.0,-6.454348522311193e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,9.13133699214086e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,9.615748422220348e-05,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,7.10216409061104e-05,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,9.615741146262736e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,0.0004561285313684,287.4407653808594,294.1499938964844,288.8887939453125,288.4369812011719,291.3226928710937,288.916015625,285.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729646844789,2.702711832114346e-09,0.0009729619487188,-0.0061324005946516,0.0,0.0,0.0,-0.006152668967843,60.0,4.849430561065674,-0.0,-6.454348522311193e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.566650390625,0.0,0.0,9.11315728444606e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714111328125,0.0,0.0,9.59660392254591e-05,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173400878906,0.0,0.0,7.088024722179398e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,9.596596646588296e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456848144531,0.0,0.0,0.0004552204336505,287.42938232421875,294.1499938964844,288.9022827148437,288.4407043457031,291.3018798828125,288.9154663085937,285.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710270678624,2.4761908079540262e-09,0.0009710246231406,-0.0055388403125107,0.0,0.0,0.0,-0.0060403705574572,60.0,4.845611572265625,-0.0,-6.42867163946903e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,9.0920519141946e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,9.574378782417624e-05,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082763671875,0.0,0.0,7.071608706610277e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408935546875,0.0,0.0,9.574371506460012e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,0.000454166176496,287.4180603027344,294.1499938964844,288.91607666015625,288.4446105957031,291.2814025878906,288.9154663085937,285.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687780984677,2.2132213839398673e-09,0.0009687758865766,-0.0048497654497623,0.0,0.0,0.0,-0.0059100049547851,60.0,4.841056346893311,-0.0,-6.398926899464641e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,9.050627704709768e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,9.530757233733313e-05,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,7.039390038698912e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,9.530749957775696e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,0.0004520969523582,287.39569091796875,294.1499938964844,288.9442749023437,288.45281982421875,291.2415771484375,288.9164733886719,285.3475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643645025789,1.6970891358880635e-09,0.0009643628145568,-0.0034972929861396,0.0,0.0,0.0,-0.0056541380472481,60.0,4.831509113311768,-0.0,-6.340747660260604e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,9.050627704709768e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,9.530757233733313e-05,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,7.039390038698912e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,9.530749957775696e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,0.0004520969523582,287.39569091796875,294.1499938964844,288.9442749023437,288.45281982421875,291.2415771484375,288.9164733886719,285.3475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643645025789,1.6970891358880635e-09,0.0009643628145568,-0.0034972929861396,0.0,0.0,0.0,-0.0056541380472481,60.0,4.831509113311768,-0.0,-6.340747660260604e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.021274308906868e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,9.499846783000976e-05,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,7.016559538897127e-05,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803466796875,0.0,0.0,9.499839507043362e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761962890625,0.0,0.0,0.0004506307013798,287.33477783203125,294.1499938964844,288.9730224609375,288.46148681640625,291.18731689453125,288.9009094238281,285.3505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203785495832,1.390586756855327e-09,0.0010203771525993,-0.0026354901492595,0.0,0.0,0.0,-0.0057969284243881,60.0,5.219371795654297,-0.0,-6.299681842847349e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.021274308906868e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,9.499846783000976e-05,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,7.016559538897127e-05,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803466796875,0.0,0.0,9.499839507043362e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761962890625,0.0,0.0,0.0004506307013798,287.33477783203125,294.1499938964844,288.9730224609375,288.46148681640625,291.18731689453125,288.9009094238281,285.3505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203785495832,1.390586756855327e-09,0.0010203771525993,-0.0026354901492595,0.0,0.0,0.0,-0.0057969284243881,60.0,5.219371795654297,-0.0,-6.299681842847349e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
