time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156660,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,9.02035753824748e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,9.498880535829812e-05,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270080566406,0.0,0.0,7.015845767455176e-05,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,9.498873259872198e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,0.0004505848919507,287.3128967285156,294.1499938964844,289.00201416015625,288.47039794921875,291.1318664550781,288.90087890625,285.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611368877813,1.3198812043313524e-09,0.0009611355490051,-0.0025088470429182,0.0,0.0,0.0,-0.0054671308025717,60.0,5.15109395980835,-0.0,-6.298396471038359e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,9.02035753824748e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,9.498880535829812e-05,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270080566406,0.0,0.0,7.015845767455176e-05,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,9.498873259872198e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,0.0004505848919507,287.3128967285156,294.1499938964844,289.00201416015625,288.47039794921875,291.1318664550781,288.90087890625,285.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611368877813,1.3198812043313524e-09,0.0009611355490051,-0.0025088470429182,0.0,0.0,0.0,-0.0054671308025717,60.0,5.15109395980835,-0.0,-6.298396471038359e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,9.017880802275612e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.496272832620888e-05,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,7.013919821474701e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,9.496265556663276e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,0.0004504612006712,287.2912292480469,294.1499938964844,289.0309143066406,288.4794311523437,291.09588623046875,288.9040222167969,285.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960872916039,1.2889943556970707e-09,0.0009608716354705,-0.0024279095232486,0.0,0.0,0.0,-0.005451819859445,60.0,4.909682273864746,-0.0,-6.294934706829737e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,9.017880802275612e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.496272832620888e-05,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,7.013919821474701e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,9.496265556663276e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,0.0004504612006712,287.2912292480469,294.1499938964844,289.0309143066406,288.4794311523437,291.09588623046875,288.9040222167969,285.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960872916039,1.2889943556970707e-09,0.0009608716354705,-0.0024279095232486,0.0,0.0,0.0,-0.005451819859445,60.0,4.909682273864746,-0.0,-6.294934706829737e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,9.014107490656896e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,9.492298704572022e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,7.01098470017314e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,9.492291428614408e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,0.0004502726951614,287.28045654296875,294.1499938964844,289.0452575683594,288.48394775390625,291.078369140625,288.9057006835937,285.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604707011021,1.2419568706789619e-09,0.0009604694787412,-0.0023046503774821,0.0,0.0,0.0,-0.0054285018704831,60.0,4.881468772888184,-0.0,-6.289664611358603e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,9.008997585624456e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,9.486918133916332e-05,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,7.007009844528511e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,9.48691085795872e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,0.0004500174545682,287.269775390625,294.1499938964844,289.0594177246094,288.4884338378906,291.0611267089844,288.9073181152344,285.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599262848496,1.1782751441202775e-09,0.0009599250624887,-0.0021377755329012,0.0,0.0,0.0,-0.0053969328291714,60.0,4.868943691253662,-0.0,-6.282533604462516e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,9.013080853037536e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.491218224866316e-05,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48162841796875,0.0,0.0,7.010185800027102e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,9.491210948908702e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,0.0004502214433159,287.26031494140625,294.1499938964844,289.087158203125,288.4972229003906,291.0340576171875,288.9110412597656,285.3639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004333023098297,7.012160851971312e-10,0.0004333016113378,-0.0014102064305916,0.0,0.0,0.0,-0.0025338551495224,60.0,4.133013725280762,-0.0,-6.288226472861426e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,9.013080853037536e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.491218224866316e-05,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48162841796875,0.0,0.0,7.010185800027102e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,9.491210948908702e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,0.0004502214433159,287.26031494140625,294.1499938964844,289.087158203125,288.4972229003906,291.0340576171875,288.9110412597656,285.3639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004333023098297,7.012160851971312e-10,0.0004333016113378,-0.0014102064305916,0.0,0.0,0.0,-0.0025338551495224,60.0,4.133013725280762,-0.0,-6.288226472861426e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,3.532545451889746e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,3.719944288604893e-05,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,2.7475400202092715e-05,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,3.719941378221847e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0001764577173162,287.26275634765625,294.1499938964844,289.1138610839844,288.50567626953125,290.9938049316406,288.90582275390625,285.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004061211366206,5.00550823012702e-10,0.0004061206418555,-0.0009098357986658,0.0,0.0,0.0,-0.0022830269299447,60.0,3.202519416809082,-0.0,-9.659551380991616e-09,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,3.532545451889746e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,3.719944288604893e-05,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,2.7475400202092715e-05,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,3.719941378221847e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0001764577173162,287.26275634765625,294.1499938964844,289.1138610839844,288.50567626953125,290.9938049316406,288.90582275390625,285.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004061211366206,5.00550823012702e-10,0.0004061206418555,-0.0009098357986658,0.0,0.0,0.0,-0.0022830269299447,60.0,3.202519416809082,-0.0,-9.659551380991616e-09,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,9.027973283082248e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,9.506900096312164e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,7.021768396953121e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,9.506892820354552e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,0.0004509653663262,287.3674011230469,294.1499938964844,289.13916015625,288.5136108398437,290.92095947265625,288.8660583496094,285.3714294433594,0.0,0.0,0.0,0.0,1.0,1.0,0.0005647327634505,-1.1452133685807552e-10,-0.0005647326470352,-0.0002636540739331,0.0,0.0,0.0,0.0028520405758172,60.0,3.1465494632720947,-0.0,-6.309015532224295e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,9.027973283082248e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,9.506900096312164e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,7.021768396953121e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,9.506892820354552e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,0.0004509653663262,287.3674011230469,294.1499938964844,289.13916015625,288.5136108398437,290.92095947265625,288.8660583496094,285.3714294433594,0.0,0.0,0.0,0.0,1.0,1.0,0.0005647327634505,-1.1452133685807552e-10,-0.0005647326470352,-0.0002636540739331,0.0,0.0,0.0,0.0028520405758172,60.0,3.1465494632720947,-0.0,-6.309015532224295e-08,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,1.3709345694223884e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302734375,0.0,0.0,1.4436615856538992e-05,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,1.0662842214514969e-05,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,1.4436604942602573e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,6.848092743894085e-05,287.39263916015625,294.1499938964844,289.1627197265625,288.5209045410156,290.871337890625,288.8578186035156,285.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001425050140824,1.7912776817397003e-10,0.0001425048249075,-0.0003284251724835,0.0,0.0,0.0,-0.0008032358018681,60.0,2.0155653953552246,-0.0,-1.4548375837364347e-09,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,1.3709345694223884e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302734375,0.0,0.0,1.4436615856538992e-05,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,1.0662842214514969e-05,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,1.4436604942602573e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,6.848092743894085e-05,287.39263916015625,294.1499938964844,289.1627197265625,288.5209045410156,290.871337890625,288.8578186035156,285.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001425050140824,1.7912776817397003e-10,0.0001425048249075,-0.0003284251724835,0.0,0.0,0.0,-0.0008032358018681,60.0,2.0155653953552246,-0.0,-1.4548375837364347e-09,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,1.1249984709138516e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,1.1846786946989596e-05,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,8.750002052693162e-06,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,1.184677876153728e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086669921875,0.0,0.0,5.619592775474303e-05,287.3943786621094,294.1499938964844,289.1737365722656,288.5242614746094,290.8695678710937,288.85943603515625,285.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001198718964587,1.4992942998226508e-10,0.0001198717436636,-0.0002742953656706,0.0,0.0,0.0,-0.000675204093568,60.0,1.624736189842224,-0.0,-9.796814470774962e-10,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278625488281,0.0,0.0,9.45986630540574e-06,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,9.9617045634659e-06,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,7.357686172326794e-06,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,9.961697287508288e-06,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,4.725392864202149e-05,287.3948974609375,294.1499938964844,289.1842346191406,288.52740478515625,290.8689270019531,288.8607177734375,285.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001007975806714,1.2607230537309275e-10,0.0001007974569802,-0.0002306488458998,0.0,0.0,0.0,-0.000567763869185,60.0,1.357872486114502,-0.0,-6.927093343378488e-10,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,6.367901278281352e-06,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,6.705713531118818e-06,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,4.952820745529607e-06,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,6.705708983645309e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,3.180894418619573e-05,287.3955383300781,294.1499938964844,289.203369140625,288.532958984375,290.8681640625,288.8623352050781,285.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.785215373383835e-05,8.486577413036045e-11,6.785206642234698e-05,-0.0001552616449771,0.0,0.0,0.0,-0.0003821916470769,60.0,1.0221002101898191,-0.0,-3.138872772812107e-10,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,6.367901278281352e-06,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,6.705713531118818e-06,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,4.952820745529607e-06,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,6.705708983645309e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,3.180894418619573e-05,287.3955383300781,294.1499938964844,289.203369140625,288.532958984375,290.8681640625,288.8623352050781,285.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.785215373383835e-05,8.486577413036045e-11,6.785206642234698e-05,-0.0001552616449771,0.0,0.0,0.0,-0.0003821916470769,60.0,1.0221002101898191,-0.0,-3.138872772812107e-10,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,3.6224548694008254e-06,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,3.814623369180481e-06,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,2.8174697490612743e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,3.814620640696376e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,1.8094888218911365e-05,287.3956604003906,294.1499938964844,289.2198181152344,288.53741455078125,290.867919921875,288.8629150390625,285.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.859856587951072e-05,4.827697616671678e-11,3.8598514947807416e-05,-8.832252206047997e-05,0.0,0.0,0.0,-0.0002174145920434,60.0,0.7973090410232544,-0.0,-1.0157504004570939e-10,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,3.6224548694008254e-06,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,3.814623369180481e-06,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,2.8174697490612743e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,3.814620640696376e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,1.8094888218911365e-05,287.3956604003906,294.1499938964844,289.2198181152344,288.53741455078125,290.867919921875,288.8629150390625,285.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.859856587951072e-05,4.827697616671678e-11,3.8598514947807416e-05,-8.832252206047997e-05,0.0,0.0,0.0,-0.0002174145920434,60.0,0.7973090410232544,-0.0,-1.0157504004570939e-10,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,1.5828375126147876e-06,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,1.666805815148109e-06,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,1.2310979400353972e-06,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,1.6668045645928942e-06,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,7.906590326456353e-06,287.3955383300781,294.1499938964844,289.23321533203125,288.5406494140625,290.867919921875,288.8630065917969,285.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.686476571194362e-05,2.1093755214751653e-11,1.686474570306018e-05,-3.859113348880783e-05,0.0,0.0,0.0,-9.499450970906764e-05,60.0,0.632478654384613,-0.0,-1.9393387937216566e-11,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,1.5828375126147876e-06,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,1.666805815148109e-06,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,1.2310979400353972e-06,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,1.6668045645928942e-06,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,7.906590326456353e-06,287.3955383300781,294.1499938964844,289.23321533203125,288.5406494140625,290.867919921875,288.8630065917969,285.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.686476571194362e-05,2.1093755214751653e-11,1.686474570306018e-05,-3.859113348880783e-05,0.0,0.0,0.0,-9.499450970906764e-05,60.0,0.632478654384613,-0.0,-1.9393387937216566e-11,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,5.320928266883129e-07,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,5.603199610959564e-07,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,4.138506994877389e-07,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,5.603195631920244e-07,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,2.6579104996926617e-06,287.3955383300781,294.1499938964844,289.2432556152344,288.54248046875,290.867919921875,288.863037109375,285.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-5.669830898114014e-06,7.091458930491568e-12,5.6698236221564e-06,-1.297377184528159e-05,0.0,0.0,0.0,-3.193649172317237e-05,60.0,0.5184080004692078,-0.0,-2.191572661194852e-12,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,5.320928266883129e-07,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,5.603199610959564e-07,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,4.138506994877389e-07,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,5.603195631920244e-07,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,2.6579104996926617e-06,287.3955383300781,294.1499938964844,289.2432556152344,288.54248046875,290.867919921875,288.863037109375,285.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-5.669830898114014e-06,7.091458930491568e-12,5.6698236221564e-06,-1.297377184528159e-05,0.0,0.0,0.0,-3.193649172317237e-05,60.0,0.5184080004692078,-0.0,-2.191572661194852e-12,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,3.404690005481825e-07,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,3.585305989872723e-07,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,2.6480967108000186e-07,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,3.5853034319188737e-07,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,1.700710868135502e-06,287.3955383300781,294.1499938964844,289.2469177246094,288.5428466796875,290.867919921875,288.863037109375,285.3906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.628004151323694e-06,4.537654973990613e-12,3.627999603850185e-06,-8.301600246340968e-06,0.0,0.0,0.0,-2.0435472833923995e-05,60.0,0.4816532731056213,-0.0,-8.972968852313805e-13,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,1.691246467316887e-07,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,1.780965703801485e-07,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,1.315416113811807e-07,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,1.780964424824561e-07,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,8.448114954262564e-07,287.3955383300781,294.1499938964844,289.2496337890625,288.54278564453125,290.867919921875,288.863037109375,285.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.806621298783284e-06,2.25847964462067e-12,1.806619138733368e-06,-4.1309990592708346e-06,0.0,0.0,0.0,-1.0175484931096436e-05,60.0,0.4471904039382934,-0.0,-2.214087745609772e-13,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,1.3399849230211204e-08,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,1.411070016388294e-08,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,1.0422122720399333e-08,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,1.4110690393920322e-08,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,6.693493048715028e-08,287.3955383300781,294.1499938964844,289.2519836425781,288.5414123535156,290.867919921875,288.863037109375,285.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.428253142421454e-07,1.7860815907863594e-13,1.4282514371188881e-07,-3.267876138579595e-07,0.0,0.0,0.0,-8.044735295698047e-07,60.0,0.3928270041942596,-0.0,-1.3898912809518979e-15,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,1.3399849230211204e-08,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,1.411070016388294e-08,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,1.0422122720399333e-08,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,1.4110690393920322e-08,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,6.693493048715028e-08,287.3955383300781,294.1499938964844,289.2519836425781,288.5414123535156,290.867919921875,288.863037109375,285.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.428253142421454e-07,1.7860815907863594e-13,1.4282514371188881e-07,-3.267876138579595e-07,0.0,0.0,0.0,-8.044735295698047e-07,60.0,0.3928270041942596,-0.0,-1.3898912809518979e-15,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,4.340143799907992e-09,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,4.570384959379225e-09,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,3.375673074401675e-09,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,4.570381850754757e-09,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,2.167988988333036e-08,287.3955383300781,294.1499938964844,289.25,288.5382080078125,290.867919921875,288.863037109375,285.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-4.6512663942621664e-08,5.8090481752128e-14,4.65126070992028e-08,-1.0625584678791713e-07,0.0,0.0,0.0,-2.6193447411060333e-07,60.0,0.3575752079486847,-0.0,-1.4581067352518882e-16,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,4.340143799907992e-09,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,4.570384959379225e-09,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,3.375673074401675e-09,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,4.570381850754757e-09,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,2.167988988333036e-08,287.3955383300781,294.1499938964844,289.25,288.5382080078125,290.867919921875,288.863037109375,285.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-4.6512663942621664e-08,5.8090481752128e-14,4.65126070992028e-08,-1.0625584678791713e-07,0.0,0.0,0.0,-2.6193447411060333e-07,60.0,0.3575752079486847,-0.0,-1.4581067352518882e-16,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,1.3227153816686155e-09,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,1.3928843634047892e-09,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,1.028780394207729e-09,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,1.392883364204067e-09,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,6.607228542065968e-09,287.3955383300781,294.1499938964844,289.244384765625,288.53271484375,290.867919921875,288.863037109375,285.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4329377684418889e-08,1.7845525607912936e-14,1.4329359920850493e-08,-3.2633611368737554e-08,0.0,0.0,0.0,-8.067581802606585e-08,60.0,0.3286469876766205,-0.0,-1.3542968256910144e-17,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,1.3227153816686155e-09,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,1.3928843634047892e-09,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,1.028780394207729e-09,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,1.392883364204067e-09,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,6.607228542065968e-09,287.3955383300781,294.1499938964844,289.244384765625,288.53271484375,290.867919921875,288.863037109375,285.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4329377684418889e-08,1.7845525607912936e-14,1.4329359920850493e-08,-3.2633611368737554e-08,0.0,0.0,0.0,-8.067581802606585e-08,60.0,0.3286469876766205,-0.0,-1.3542968256910144e-17,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.2362060546875,288.5246887207031,290.8679504394531,288.86297607421875,285.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113979454772905e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.2994547188282013,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.2362060546875,288.5246887207031,290.8679504394531,288.86297607421875,285.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113979454772905e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.2994547188282013,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,289.231201171875,288.5198059082031,290.8679504394531,288.86297607421875,285.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-6.448133043138182e-13,1.449556599393846e-17,6.447988302148155e-13,3.7482923665940753e-13,0.0,0.0,0.0,0.0,60.0,0.2869801819324493,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,289.22564697265625,288.51434326171875,290.8679504394531,288.86297607421875,285.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-6.448133043138182e-13,1.449556599393846e-17,6.447988302148155e-13,3.7482923665940753e-13,0.0,0.0,0.0,0.0,60.0,0.2753471732139587,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,289.212890625,288.5018615722656,290.8679504394531,288.86297607421875,285.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-6.448133043138182e-13,1.449556599393846e-17,6.447988302148155e-13,3.7482923665940753e-13,0.0,0.0,0.0,0.0,60.0,0.2541099190711975,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,289.212890625,288.5018615722656,290.8679504394531,288.86297607421875,285.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-6.448133043138182e-13,1.449556599393846e-17,6.447988302148155e-13,3.7482923665940753e-13,0.0,0.0,0.0,0.0,60.0,0.2541099190711975,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.1981506347656,288.4874267578125,290.8679504394531,288.86297607421875,285.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113979454772905e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.2350802421569824,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
