time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159000,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.1981506347656,288.4874267578125,290.8679504394531,288.86297607421875,285.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113979454772905e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.2350802421569824,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.181640625,288.4712219238281,290.8679504394531,288.86297607421875,285.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113979454772905e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.217904657125473,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.181640625,288.4712219238281,290.8679504394531,288.86297607421875,285.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113979454772905e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.217904657125473,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.1634826660156,288.4534606933594,290.8679504394531,288.86297607421875,285.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113979454772905e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.2023118883371353,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.1634826660156,288.4534606933594,290.8679504394531,288.86297607421875,285.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113979454772905e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.2023118883371353,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,2.558443637067781e-13,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,2.694167046575493e-13,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,1.9899040097984266e-13,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,2.694165149221689e-13,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,1.2779938782583877e-12,287.39532470703125,294.1499938964844,289.1539001464844,288.4440612792969,290.8679504394531,288.86297607421875,285.4124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.33498917786035e-13,1.573239291560735e-17,5.334831968545339e-13,-2.9881240710960544e-12,0.0,0.0,0.0,0.0,60.0,0.1950743943452835,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,289.1439514160156,288.434326171875,290.8679504394531,288.86297607421875,285.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.448133043138182e-13,1.449556599393846e-17,6.447988302148155e-13,3.7482923665940753e-13,0.0,0.0,0.0,0.0,60.0,0.1881550550460815,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,289.1231994628906,288.4139709472656,290.8679504394531,288.86297607421875,285.41485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.448133043138182e-13,1.449556599393846e-17,6.447988302148155e-13,3.7482923665940753e-13,0.0,0.0,0.0,0.0,60.0,0.1751514971256256,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,289.1231994628906,288.4139709472656,290.8679504394531,288.86297607421875,285.41485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.448133043138182e-13,1.449556599393846e-17,6.447988302148155e-13,3.7482923665940753e-13,0.0,0.0,0.0,0.0,60.0,0.1751514971256256,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.1014099121094,288.39263916015625,290.8679504394531,288.86297607421875,285.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113979454772905e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.163229838013649,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.1014099121094,288.39263916015625,290.8679504394531,288.86297607421875,285.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113979454772905e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.163229838013649,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.0788269042969,288.3705139160156,290.8679504394531,288.86297607421875,285.417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2446601828939325e-12,-1.4391610897636468e-17,3.2446744943626094e-12,-5.6436574163987174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1521955281496048,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.0788269042969,288.3705139160156,290.8679504394531,288.86297607421875,285.417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2446601828939325e-12,-1.4391610897636468e-17,3.2446744943626094e-12,-5.6436574163987174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1521955281496048,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,2.558443637067781e-13,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,2.694167046575493e-13,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,1.9899040097984266e-13,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,2.694165149221689e-13,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,1.2779938782583877e-12,287.39532470703125,294.1499938964844,289.0555725097656,288.3477478027344,290.8679504394531,288.86297607421875,285.4190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.33498917786035e-13,1.5732391261246124e-17,5.334831968545339e-13,-2.9881240710960544e-12,0.0,0.0,0.0,0.0,60.0,0.1419210880994796,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,2.558443637067781e-13,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,2.694167046575493e-13,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,1.9899040097984266e-13,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,2.694165149221689e-13,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,1.2779938782583877e-12,287.39532470703125,294.1499938964844,289.0555725097656,288.3477478027344,290.8679504394531,288.86297607421875,285.4190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.33498917786035e-13,1.5732391261246124e-17,5.334831968545339e-13,-2.9881240710960544e-12,0.0,0.0,0.0,0.0,60.0,0.1419210880994796,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.0437927246094,288.336181640625,290.8679504394531,288.86297607421875,285.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,2.06634991235799e-12,1.2454246369557648e-17,-2.0663624891031906e-12,3.030333362713522e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1370842456817627,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,289.0318908691406,288.3245544433594,290.8679504394531,288.86297607421875,285.4202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-6.448133043138182e-13,1.449556599393846e-17,6.447988302148155e-13,3.7482923665940753e-13,0.0,0.0,0.0,0.0,60.0,0.1324327886104583,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,289.00799560546875,288.3011169433594,290.8679504394531,288.86297607421875,285.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-6.448133043138182e-13,1.449556599393846e-17,6.447988302148155e-13,3.7482923665940753e-13,0.0,0.0,0.0,0.0,60.0,0.1236224323511123,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,289.00799560546875,288.3011169433594,290.8679504394531,288.86297607421875,285.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-6.448133043138182e-13,1.449556599393846e-17,6.447988302148155e-13,3.7482923665940753e-13,0.0,0.0,0.0,0.0,60.0,0.1236224323511123,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,288.9840087890625,288.2776184082031,290.8679504394531,288.86297607421875,285.4225158691406,0.0,0.0,0.0,0.0,1.0,1.0,4.666198850922232e-12,9.176099823507948e-18,-4.666207958220481e-12,9.04879036284223e-12,0.0,0.0,0.0,0.0,60.0,0.1154569387435913,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,288.9840087890625,288.2776184082031,290.8679504394531,288.86297607421875,285.4225158691406,0.0,0.0,0.0,0.0,1.0,1.0,4.666198850922232e-12,9.176099823507948e-18,-4.666207958220481e-12,9.04879036284223e-12,0.0,0.0,0.0,0.0,60.0,0.1154569387435913,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,288.9601745605469,288.2542724609375,290.8679504394531,288.86297607421875,285.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448133043138182e-13,1.449556599393846e-17,6.447988302148155e-13,3.7482923665940753e-13,0.0,0.0,0.0,0.0,60.0,0.1078816652297973,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,288.9601745605469,288.2542724609375,290.8679504394531,288.86297607421875,285.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448133043138182e-13,1.449556599393846e-17,6.447988302148155e-13,3.7482923665940753e-13,0.0,0.0,0.0,0.0,60.0,0.1078816652297973,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,288.9366760253906,288.23126220703125,290.8679504394531,288.86297607421875,285.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-6.448133043138182e-13,1.449556599393846e-17,6.447988302148155e-13,3.7482923665940753e-13,0.0,0.0,0.0,0.0,60.0,0.1008527427911758,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,288.9366760253906,288.23126220703125,290.8679504394531,288.86297607421875,285.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-6.448133043138182e-13,1.449556599393846e-17,6.447988302148155e-13,3.7482923665940753e-13,0.0,0.0,0.0,0.0,60.0,0.1008527427911758,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-5.116887274135562e-13,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-5.388334093150986e-13,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-3.9798080195968533e-13,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-5.388330298443378e-13,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-2.555987756516776e-12,287.39532470703125,294.1499938964844,288.9251403808594,288.2199401855469,290.8679504394531,288.86297607421875,285.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.004704975777098e-13,1.3877152533104016e-17,7.00456619789902e-13,2.056305863432084e-12,0.0,0.0,0.0,0.0,60.0,0.0975338146090507,-0.0,-2.0267154052839512e-24,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.9137268066406,288.208740234375,290.8679504394531,288.86297607421875,285.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.511397780041168e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0943321585655212,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,288.8914794921875,288.1869506835937,290.8679504394531,288.86297607421875,285.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-6.448133043138182e-13,1.449556599393846e-17,6.447988302148155e-13,3.7482923665940753e-13,0.0,0.0,0.0,0.0,60.0,0.0882659927010536,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,288.8914794921875,288.1869506835937,290.8679504394531,288.86297607421875,285.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-6.448133043138182e-13,1.449556599393846e-17,6.447988302148155e-13,3.7482923665940753e-13,0.0,0.0,0.0,0.0,60.0,0.0882659927010536,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.8701477050781,288.16607666015625,290.8679504394531,288.86297607421875,285.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,2.06634991235799e-12,1.2454245542377037e-17,-2.0663624891031906e-12,3.030333362713522e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0826260969042778,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.8701477050781,288.16607666015625,290.8679504394531,288.86297607421875,285.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,2.06634991235799e-12,1.2454245542377037e-17,-2.0663624891031906e-12,3.030333362713522e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0826260969042778,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.8499450683594,288.1462707519531,290.8679504394531,288.86297607421875,285.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.511397780041168e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0773753747344017,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.8499450683594,288.1462707519531,290.8679504394531,288.86297607421875,285.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.511397780041168e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0773753747344017,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,288.8310241699219,288.12774658203125,290.8679504394531,288.86297607421875,285.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.448133043138182e-13,1.449556599393846e-17,6.447988302148155e-13,3.7482923665940753e-13,0.0,0.0,0.0,0.0,60.0,0.072492703795433,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,288.8310241699219,288.12774658203125,290.8679504394531,288.86297607421875,285.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.448133043138182e-13,1.449556599393846e-17,6.447988302148155e-13,3.7482923665940753e-13,0.0,0.0,0.0,0.0,60.0,0.072492703795433,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,288.8221435546875,288.1190185546875,290.8679504394531,288.86297607421875,285.4286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-6.448133043138182e-13,1.4495564339577235e-17,6.447988302148155e-13,3.7482923665940753e-13,0.0,0.0,0.0,0.0,60.0,0.070232979953289,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,288.8136291503906,288.1106872558594,290.8679504394531,288.86297607421875,285.4289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-6.448133043138182e-13,1.4495564339577235e-17,6.447988302148155e-13,3.7482923665940753e-13,0.0,0.0,0.0,0.0,60.0,0.0680574998259544,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.79791259765625,288.0953063964844,290.8679504394531,288.86297607421875,285.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113976146050454e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0638682693243026,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.79791259765625,288.0953063964844,290.8679504394531,288.86297607421875,285.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113976146050454e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0638682693243026,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.7840881347656,288.0817565917969,290.8679504394531,288.86297607421875,285.4300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113976146050454e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0599935762584209,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
