time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161400,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.7840881347656,288.0817565917969,290.8679504394531,288.86297607421875,285.4300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113976146050454e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0599935762584209,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.7723388671875,288.0702209472656,290.8679504394531,288.86297607421875,285.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113976146050454e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0564047321677207,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.7723388671875,288.0702209472656,290.8679504394531,288.86297607421875,285.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113976146050454e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0564047321677207,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.7628479003906,288.0609436035156,290.8679504394531,288.86297607421875,285.4310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2446601828939325e-12,-1.4391614206358918e-17,3.2446744943626094e-12,-5.6436574163987174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.053036730736494,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.7628479003906,288.0609436035156,290.8679504394531,288.86297607421875,285.4310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2446601828939325e-12,-1.4391614206358918e-17,3.2446744943626094e-12,-5.6436574163987174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.053036730736494,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,2.558443637067781e-13,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,2.694167046575493e-13,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,1.9899040097984266e-13,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,2.694165149221689e-13,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,1.2779938782583877e-12,287.39532470703125,294.1499938964844,288.759033203125,288.05718994140625,290.8679504394531,288.86297607421875,285.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,2.1220072140420987e-12,1.3072656521669644e-17,-2.1220202244681685e-12,1.3488566817307368e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.051451489329338,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.7558288574219,288.0540771484375,290.8679504394531,288.86297607421875,285.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113976146050454e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0499240383505821,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.7514953613281,288.0498352050781,290.8679504394531,288.86297607421875,285.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113976146050454e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0469141863286495,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.7514953613281,288.0498352050781,290.8679504394531,288.86297607421875,285.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113976146050454e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0469141863286495,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.75,288.0483703613281,290.8679504394531,288.86297607421875,285.43231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113976146050454e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.044098075479269,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.75,288.0483703613281,290.8679504394531,288.86297607421875,285.43231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113976146050454e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.044098075479269,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,2.558443637067781e-13,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,2.694167046575493e-13,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,1.9899040097984266e-13,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,2.694165149221689e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,1.2779938782583877e-12,287.39532470703125,294.1499938964844,288.7506103515625,288.0489501953125,290.8679504394531,288.86297607421875,285.43267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.33498917786035e-13,1.5732387952523674e-17,5.334831968545339e-13,-2.9881240710960544e-12,0.0,0.0,0.0,0.0,60.0,0.0414577573537826,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,2.558443637067781e-13,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,2.694167046575493e-13,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,1.9899040097984266e-13,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,2.694165149221689e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,1.2779938782583877e-12,287.39532470703125,294.1499938964844,288.7506103515625,288.0489501953125,290.8679504394531,288.86297607421875,285.43267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.33498917786035e-13,1.5732387952523674e-17,5.334831968545339e-13,-2.9881240710960544e-12,0.0,0.0,0.0,0.0,60.0,0.0414577573537826,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,2.558443637067781e-13,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,2.694167046575493e-13,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,1.9899040097984266e-13,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,2.694165149221689e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,1.2779938782583877e-12,287.39532470703125,294.1499938964844,288.75250244140625,288.0508117675781,290.8679504394531,288.86297607421875,285.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-5.33498917786035e-13,1.5732389606884902e-17,5.334831968545339e-13,-2.9881240710960544e-12,0.0,0.0,0.0,0.0,60.0,0.0390139743685722,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,2.558443637067781e-13,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,2.694167046575493e-13,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,1.9899040097984266e-13,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,2.694165149221689e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,1.2779938782583877e-12,287.39532470703125,294.1499938964844,288.75250244140625,288.0508117675781,290.8679504394531,288.86297607421875,285.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-5.33498917786035e-13,1.5732389606884902e-17,5.334831968545339e-13,-2.9881240710960544e-12,0.0,0.0,0.0,0.0,60.0,0.0390139743685722,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.75396728515625,288.05224609375,290.8679504394531,288.86297607421875,285.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.2446601828939325e-12,-1.4391612551997696e-17,3.2446744943626094e-12,-5.6436574163987174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0378751903772354,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.7558288574219,288.0540466308594,290.8679504394531,288.86297607421875,285.433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.511397780041168e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0367541387677192,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,288.7606811523437,288.0588073730469,290.8679504394531,288.86297607421875,285.43365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.448133043138182e-13,1.4495564339577235e-17,6.447988302148155e-13,3.7482923665940753e-13,0.0,0.0,0.0,0.0,60.0,0.0345758721232414,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,288.7606811523437,288.0588073730469,290.8679504394531,288.86297607421875,285.43365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.448133043138182e-13,1.4495564339577235e-17,6.447988302148155e-13,3.7482923665940753e-13,0.0,0.0,0.0,0.0,60.0,0.0345758721232414,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,2.558443637067781e-13,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,2.694167046575493e-13,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,1.9899040097984266e-13,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,2.694165149221689e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,1.2779938782583877e-12,287.39532470703125,294.1499938964844,288.7672119140625,288.0652160644531,290.8679504394531,288.86297607421875,285.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,2.1220072140420987e-12,1.307265817603087e-17,-2.1220202244681685e-12,1.3488566817307368e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0325320176780223,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,2.558443637067781e-13,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,2.694167046575493e-13,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,1.9899040097984266e-13,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,2.694165149221689e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,1.2779938782583877e-12,287.39532470703125,294.1499938964844,288.7672119140625,288.0652160644531,290.8679504394531,288.86297607421875,285.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,2.1220072140420987e-12,1.307265817603087e-17,-2.1220202244681685e-12,1.3488566817307368e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0325320176780223,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.7713317871094,288.0692443847656,290.8679504394531,288.86297607421875,285.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.511397780041168e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0315466150641441,-0.0,-3.547752842143274e-34,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.77557373046875,288.0733947753906,290.8679504394531,288.86297607421875,285.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.511397780041168e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0306371096521615,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.78582763671875,288.0834655761719,290.8679504394531,288.86297607421875,285.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.511397780041168e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0288136024028062,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.78582763671875,288.0834655761719,290.8679504394531,288.86297607421875,285.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.511397780041168e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0288136024028062,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.791748046875,288.0892639160156,290.8679504394531,288.86297607421875,285.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.511397780041168e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0279577784240245,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,288.7981872558594,288.0955505371094,290.8679504394531,288.86297607421875,285.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3003174845780414e-12,-1.501002601283214e-17,3.3003324465680217e-12,-3.962180843836149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0271236356347799,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.8127136230469,288.1097717285156,290.8679504394531,288.86297607421875,285.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113976146050454e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0254964996129274,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.8127136230469,288.1097717285156,290.8679504394531,288.86297607421875,285.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113976146050454e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0254964996129274,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.8295288085937,288.12628173828125,290.8679504394531,288.86297607421875,285.4351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113976146050454e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0239766556769609,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.8295288085937,288.12628173828125,290.8679504394531,288.86297607421875,285.4351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113976146050454e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0239766556769609,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,288.84881591796875,288.1451721191406,290.8679504394531,288.86297607421875,285.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.3003174845780414e-12,-1.501002601283214e-17,3.3003324465680217e-12,-3.962180843836149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0225473325699567,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,288.84881591796875,288.1451721191406,290.8679504394531,288.86297607421875,285.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.3003174845780414e-12,-1.501002601283214e-17,3.3003324465680217e-12,-3.962180843836149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0225473325699567,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.8706970214844,288.1665954589844,290.8679504394531,288.86297607421875,285.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113976146050454e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.021200630813837,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.8706970214844,288.1665954589844,290.8679504394531,288.86297607421875,285.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113976146050454e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.021200630813837,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.88262939453125,288.17828369140625,290.8679504394531,288.86297607421875,285.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113976146050454e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0205694939941167,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.8952331542969,288.1906433105469,290.8679504394531,288.86297607421875,285.4356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113976146050454e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0199539121240377,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.9226379394531,288.2174987792969,290.8679504394531,288.86297607421875,285.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.2446601828939325e-12,-1.4391614206358918e-17,3.2446744943626094e-12,-5.6436574163987174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0187526661902666,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.9226379394531,288.2174987792969,290.8679504394531,288.86297607421875,285.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.2446601828939325e-12,-1.4391614206358918e-17,3.2446744943626094e-12,-5.6436574163987174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0187526661902666,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,2.558443637067781e-13,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,2.694167046575493e-13,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,1.9899040097984266e-13,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,2.694165149221689e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,1.2779938782583877e-12,287.39532470703125,294.1499938964844,288.9529724121094,288.2472229003906,290.8679504394531,288.86297607421875,285.43603515625,0.0,0.0,0.0,0.0,1.0,1.0,2.1220072140420987e-12,1.3072654867308417e-17,-2.1220202244681685e-12,1.3488566817307368e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0176274497061967,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,2.558443637067781e-13,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,2.694167046575493e-13,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,1.9899040097984266e-13,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,2.694165149221689e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,1.2779938782583877e-12,287.39532470703125,294.1499938964844,288.9529724121094,288.2472229003906,290.8679504394531,288.86297607421875,285.43603515625,0.0,0.0,0.0,0.0,1.0,1.0,2.1220072140420987e-12,1.3072654867308417e-17,-2.1220202244681685e-12,1.3488566817307368e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0176274497061967,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
