time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163860,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.97265625,288.2664794921875,290.8679504394531,288.86297607421875,285.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.511397449168923e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0170057825744152,-0.0,-3.0981081154432583e-34,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,288.9864196777344,288.27996826171875,290.8679504394531,288.86297607421875,285.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.511397449168923e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0165913794189691,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,289.0230407714844,288.3158569335937,290.8679504394531,288.86297607421875,285.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3003174845780414e-12,-1.5010029321554588e-17,3.3003324465680217e-12,-3.962180843836149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0155897121876478,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,289.0230407714844,288.3158569335937,290.8679504394531,288.86297607421875,285.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3003174845780414e-12,-1.5010029321554588e-17,3.3003324465680217e-12,-3.962180843836149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0155897121876478,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.0426025390625,288.33502197265625,290.8679504394531,288.86297607421875,285.4364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.511397449168923e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.015118857845664,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.0630187988281,288.35504150390625,290.8679504394531,288.86297607421875,285.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.511397449168923e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0146632734686136,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,2.558443637067781e-13,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,2.694167046575493e-13,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,1.9899040097984266e-13,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,2.694165149221689e-13,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,1.2779938782583877e-12,287.39532470703125,294.1499938964844,289.1064758300781,288.3976135253906,290.8679504394531,288.86297607421875,285.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.33498917786035e-13,1.5732387952523674e-17,5.334831968545339e-13,-2.9881240710960544e-12,0.0,0.0,0.0,0.0,60.0,0.0137737151235342,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,2.558443637067781e-13,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,2.694167046575493e-13,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,1.9899040097984266e-13,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,2.694165149221689e-13,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,1.2779938782583877e-12,287.39532470703125,294.1499938964844,289.1064758300781,288.3976135253906,290.8679504394531,288.86297607421875,285.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.33498917786035e-13,1.5732387952523674e-17,5.334831968545339e-13,-2.9881240710960544e-12,0.0,0.0,0.0,0.0,60.0,0.0137737151235342,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.1535339355469,288.4436950683594,290.8679504394531,288.86297607421875,285.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.511397449168923e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0129443053156137,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.1535339355469,288.4436950683594,290.8679504394531,288.86297607421875,285.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.511397449168923e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0129443053156137,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.2043151855469,288.4934387207031,290.8679504394531,288.86297607421875,285.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.511397449168923e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.012164594605565,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.2043151855469,288.4934387207031,290.8679504394531,288.86297607421875,285.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.511397449168923e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.012164594605565,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.2589111328125,288.5469665527344,290.8679504394531,288.86297607421875,285.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.511397449168923e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0114316595718264,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.2589111328125,288.5469665527344,290.8679504394531,288.86297607421875,285.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.511397449168923e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0114316595718264,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.2877197265625,288.5751647949219,290.8679504394531,288.86297607421875,285.4369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.511397449168923e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0110890995711088,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.3175354003906,288.6043701171875,290.8679504394531,288.86297607421875,285.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.511397449168923e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.010754844173789,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,2.558443637067781e-13,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,2.694167046575493e-13,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,1.9899040097984266e-13,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,2.694165149221689e-13,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,1.2779938782583877e-12,287.39532470703125,294.1499938964844,289.3802490234375,288.6658020019531,290.8679504394531,288.86297607421875,285.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-5.33498917786035e-13,1.573238629816245e-17,5.334831968545339e-13,-2.9881240710960544e-12,0.0,0.0,0.0,0.0,60.0,0.0101004699245095,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,2.558443637067781e-13,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,2.694167046575493e-13,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,1.9899040097984266e-13,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,2.694165149221689e-13,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,1.2779938782583877e-12,287.39532470703125,294.1499938964844,289.3802490234375,288.6658020019531,290.8679504394531,288.86297607421875,285.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-5.33498917786035e-13,1.573238629816245e-17,5.334831968545339e-13,-2.9881240710960544e-12,0.0,0.0,0.0,0.0,60.0,0.0101004699245095,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.4472045898437,288.7314147949219,290.8679504394531,288.86297607421875,285.43719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.511397449168923e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0094907227903604,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.4472045898437,288.7314147949219,290.8679504394531,288.86297607421875,285.43719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.511397449168923e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0094907227903604,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.4952087402344,288.7784423828125,290.8679504394531,288.86297607421875,285.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113972837328004e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0091054067015647,-0.0,-2.6497192391532027e-34,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.5185241699219,288.80126953125,290.8679504394531,288.86297607421875,285.437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.5113972837328004e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0089240968227386,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,2.558443637067781e-13,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,2.694167046575493e-13,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,1.9899040097984266e-13,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,2.694165149221689e-13,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,1.2779938782583877e-12,287.39532470703125,294.1499938964844,289.5943298339844,288.87554931640625,290.8679504394531,288.86297607421875,285.4373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.33498917786035e-13,1.573238629816245e-17,5.334831968545339e-13,-2.9881240710960544e-12,0.0,0.0,0.0,0.0,60.0,0.00838253647089,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,2.558443637067781e-13,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,2.694167046575493e-13,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,1.9899040097984266e-13,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,2.694165149221689e-13,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,1.2779938782583877e-12,287.39532470703125,294.1499938964844,289.5943298339844,288.87554931640625,290.8679504394531,288.86297607421875,285.4373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.33498917786035e-13,1.573238629816245e-17,5.334831968545339e-13,-2.9881240710960544e-12,0.0,0.0,0.0,0.0,60.0,0.00838253647089,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,2.558443637067781e-13,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,2.694167046575493e-13,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,1.9899040097984266e-13,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,2.694165149221689e-13,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,1.2779938782583877e-12,287.39532470703125,294.1499938964844,289.63397216796875,288.9143981933594,290.8679504394531,288.86297607421875,285.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1890030980502578e-12,-1.3773202399885702e-17,3.189016758997632e-12,-7.325134422642154e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0081387069076299,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,-2.558443637067781e-13,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,-2.694167046575493e-13,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,-1.9899040097984266e-13,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,-2.694165149221689e-13,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,-1.2779938782583877e-12,287.39532470703125,294.1499938964844,289.6747741699219,288.954345703125,290.8679504394531,288.86297607421875,285.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-5.955823507985958e-12,-1.2350296236339336e-17,5.95583565105029e-12,-8.299161705083158e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0079017868265509,-0.0,-5.066788513209878e-25,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.75994873046875,289.0378112792969,290.8679504394531,288.86297607421875,285.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.511397449168923e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0074086249805986,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0,287.39532470703125,294.1499938964844,289.75994873046875,289.0378112792969,290.8679504394531,288.86297607421875,285.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.511397449168923e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0074086249805986,-0.0,-0.0,0.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.050000000745058,0.0,298.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.050000000745058,0.0,298.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.050000000745058,0.0,298.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.050000000745058,0.0,298.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.050000000745058,0.0,287.39532470703125,290.2820129394531,289.8500061035156,289.12603759765625,290.8679504394531,288.86297607421875,285.4375305175781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.511397449168923e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0069565041922032,-0.0,-0.0,1.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.050000000745058,0.0,298.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.050000000745058,0.0,298.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.050000000745058,0.0,298.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.050000000745058,0.0,298.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.050000000745058,0.0,287.39532470703125,290.2820129394531,289.8500061035156,289.12603759765625,290.8679504394531,288.86297607421875,285.4375305175781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-5.891561110499266e-13,1.511397449168923e-17,5.891409864296204e-13,-1.3066473901132693e-12,0.0,0.0,0.0,0.0,60.0,0.0069565041922032,-0.0,-0.0,1.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09716796875,0.6331384181976318,0.050000000745058,0.0407477542757988,298.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981140136719,0.6331384181976318,0.050000000745058,0.0429093576967716,298.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10760498046875,0.6331384181976318,0.050000000745058,0.0316927097737789,298.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936584472656,0.6331384181976318,0.050000000745058,0.042909350246191,298.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932006835937,0.6331384181976318,0.050000000745058,0.203543409705162,285.880126953125,290.22418212890625,289.8966369628906,289.1712646484375,295.4124450683594,296.5711975097656,285.6096496582031,1.0,0.1097051352262497,0.0815190598368644,0.0815190598368644,1.0,1.0,-0.4342555403709411,0.0004408879321999,0.4338146448135376,-0.131948173046112,0.0,0.0,0.0,10.210891723632812,60.0,1299.2239990234375,0.0,12.250871658325195,1.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.6314393877983093,0.050000000745058,0.0452497564256191,298.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758117675781,0.6314393877983093,0.050000000745058,0.0476501733064651,298.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763000488281,0.6314393877983093,0.050000000745058,0.0351942554116249,298.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.6314393877983093,0.050000000745058,0.0476501733064651,298.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1755676269531,0.6314393877983093,0.050000000745058,0.2260318994522094,286.2430114746094,290.1654663085937,289.9440002441406,289.2161865234375,295.981201171875,298.4804992675781,286.9269714355469,1.0,0.1210875585675239,0.1630381196737289,0.1630381196737289,1.0,1.0,-0.4821380972862243,0.0165304895490407,0.465607613325119,-0.1274672448635101,0.0,0.0,0.0,12.499917030334473,60.0,2632.106201171875,0.0,16.684267044067383,1.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4515380859375,0.5709304213523865,0.050000000745058,0.0456812605261802,298.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4515380859375,0.5709304213523865,0.050000000745058,0.04810456559062,298.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4515380859375,0.5709304213523865,0.050000000745058,0.0355298705399036,298.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4515380859375,0.5709304213523865,0.050000000745058,0.04810456559062,298.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4515380859375,0.5709304213523865,0.050000000745058,0.2281873524188995,288.54541015625,290.04547119140625,290.0407409667969,289.30523681640625,296.0186462402344,298.56719970703125,288.9659118652344,1.0,0.1405871361494064,0.3260762393474579,0.3260762393474579,1.0,1.0,-0.4867429435253143,0.0614702403545379,0.4252727031707763,-0.0838442593812942,0.0,0.0,0.0,20.02945327758789,60.0,2570.015380859375,0.0,23.18598365783692,1.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4515380859375,0.5709304213523865,0.050000000745058,0.0456812605261802,298.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4515380859375,0.5709304213523865,0.050000000745058,0.04810456559062,298.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4515380859375,0.5709304213523865,0.050000000745058,0.0355298705399036,298.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4515380859375,0.5709304213523865,0.050000000745058,0.04810456559062,298.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4515380859375,0.5709304213523865,0.050000000745058,0.2281873524188995,288.54541015625,290.04547119140625,290.0407409667969,289.30523681640625,296.0186462402344,298.56719970703125,288.9659118652344,1.0,0.1405871361494064,0.3260762393474579,0.3260762393474579,1.0,1.0,-0.4867429435253143,0.0614702403545379,0.4252727031707763,-0.0838442593812942,0.0,0.0,0.0,20.02945327758789,60.0,2570.015380859375,0.0,23.18598365783692,1.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.25543212890625,0.5492028594017029,0.050000000745058,0.0458181984722614,298.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.25543212890625,0.5492028594017029,0.050000000745058,0.0482487678527832,298.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25543212890625,0.5492028594017029,0.050000000745058,0.0356363765895366,298.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.25543212890625,0.5492028594017029,0.050000000745058,0.0482487678527832,298.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.25543212890625,0.5492028594017029,0.050000000745058,0.2288713753223419,289.3312683105469,289.9842529296875,290.0901184082031,289.3493347167969,296.0609436035156,298.6087341308594,289.6981506347656,1.0,0.1489711105823516,0.4075952768325805,0.4075952768325805,1.0,1.0,-0.4882022738456726,0.09957105666399,0.3886311948299408,-0.04627026617527,0.0,0.0,0.0,23.70013999938965,60.0,2342.811767578125,0.0,26.33082771301269,1.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.5324138402938843,0.050000000745058,0.0459496043622493,298.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.5324138402938843,0.050000000745058,0.0483871474862098,298.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.5324138402938843,0.050000000745058,0.0357385799288749,298.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.5324138402938843,0.050000000745058,0.0483871474862098,298.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.5324138402938843,0.050000000745058,0.2295277863740921,290.0369567871094,289.9222717285156,290.1401062011719,289.3931884765625,296.0170593261719,298.6141967773437,290.37384033203125,1.0,0.1565277278423309,0.5260762572288513,0.5260762572288513,0.9985522627830504,1.0,-0.4896029829978943,0.1550313830375671,0.3345715999603271,0.0086037805303931,0.0,0.0,0.0,27.221147537231445,60.0,2112.73583984375,0.0,29.35923767089844,1.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.509621798992157,0.050000000745058,0.046188436448574,298.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.509621798992157,0.050000000745058,0.0486386492848396,298.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.509621798992157,0.050000000745058,0.0359243415296077,298.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.509621798992157,0.050000000745058,0.0486386492848396,298.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.509621798992157,0.050000000745058,0.2307208031415939,291.1960754394531,289.7960510253906,290.24188232421875,289.47998046875,295.07470703125,298.5380859375,291.42193603515625,1.0,0.1693377792835235,0.7630380988121033,0.7630380988121033,0.9956568479537964,1.0,-0.4921461343765259,0.2072223126888275,0.2849238216876983,0.0599571838974952,0.0,0.0,0.0,33.614463806152344,60.0,1462.958740234375,-0.0,34.91739273071289,1.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.509621798992157,0.050000000745058,0.046188436448574,298.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.509621798992157,0.050000000745058,0.0486386492848396,298.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.509621798992157,0.050000000745058,0.0359243415296077,298.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.509621798992157,0.050000000745058,0.0486386492848396,298.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.509621798992157,0.050000000745058,0.2307208031415939,291.1960754394531,289.7960510253906,290.24188232421875,289.47998046875,295.07470703125,298.5380859375,291.42193603515625,1.0,0.1693377792835235,0.7630380988121033,0.7630380988121033,0.9956568479537964,1.0,-0.4921461343765259,0.2072223126888275,0.2849238216876983,0.0599571838974952,0.0,0.0,0.0,33.614463806152344,60.0,1462.958740234375,-0.0,34.91739273071289,1.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58306884765625,0.5017804503440857,0.050000000745058,0.04629522934556,298.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.58306884765625,0.5017804503440857,0.050000000745058,0.0487511083483696,298.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.58306884765625,0.5017804503440857,0.050000000745058,0.0360074006021022,298.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58306884765625,0.5017804503440857,0.050000000745058,0.0487511083483696,298.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58306884765625,0.5017804503440857,0.050000000745058,0.2312542647123336,291.62359619140625,289.7315368652344,290.2939147949219,289.523193359375,294.9623413085937,298.5072937011719,291.8196716308594,1.0,0.1747416406869888,0.8821896314620972,0.8821896314620972,0.9942009449005128,1.0,-0.4932857155799866,0.2133163809776306,0.2799693346023559,0.0657472684979438,0.0,0.0,0.0,36.470924377441406,60.0,1231.6151123046875,-0.0,37.42440032958984,1.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
