time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166200,298.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.96734619140625,0.4954909980297088,0.050000000745058,0.0463925786316394,298.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.96734619140625,0.4954909980297088,0.050000000745058,0.0488536208868026,298.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.96734619140625,0.4954909980297088,0.050000000745058,0.0360831171274185,298.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.96734619140625,0.4954909980297088,0.050000000745058,0.0488536208868026,298.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.96734619140625,0.4954909980297088,0.050000000745058,0.2317405343055725,292.0037841796875,289.6667175292969,290.34619140625,289.5658874511719,294.9278259277344,298.4862670898437,292.183349609375,1.0,0.1795141696929931,1.0,1.0,0.991637647151947,1.0,-0.4943225979804992,0.2158971726894378,0.2784254252910614,0.068067267537117,1.0,1.0,0.0,39.07437896728516,60.0,1062.9334716796875,-0.0,39.72004699707031,1.0,281.926025390625,283.92547607421875,293.6464538574219,295.187255859375,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-5.8794935691728665e-21,-2.9397467845864336e-21,-2.9397467845864336e-21,0.0,0.0,-0.0,3.8168192986631766e-05,0.0,0.0,-0.0,0.0,0.0,0.0,1.0,0.0,3.0,1.0,0.0
18166260,298.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3117980957031,0.4881573617458343,0.050000000745058,0.0465187355875968,298.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3117980957031,0.4881573617458343,0.050000000745058,0.0489864684641361,298.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3117980957031,0.4881573617458343,0.050000000745058,0.0361812375485897,298.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3117980957031,0.4881573617458343,0.050000000745058,0.0489864684641361,298.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3117980957031,0.4881573617458343,0.050000000745058,0.2323707193136215,288.9611511230469,289.5711364746094,290.4232788085937,289.6275329589844,294.772216796875,298.46246337890625,287.1521911621094,1.0,0.1855107098817825,1.0,1.0,0.7024245858192444,1.0,-0.4956668317317962,0.2313909530639648,0.2642758786678314,0.0831680446863174,0.1000000014901161,0.1000000014901161,0.0,42.44985580444336,60.0,9609.3408203125,-0.0,42.71344375610352,1.0,282.41357421875,286.89080810546875,294.8865051269531,296.0130615234375,293.1499938964844,293.1499938964844,283.1499938964844,4290.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702303767204284,1.0,0.0,0.0,0.8024135828018188,0.8024161458015442,4.4987373826188566e-08,4.261888027191162,4.26187801361084,9.820330888032912e-06,0.0,0.0,-0.0,4869.51611328125,0.0,20.77204322814941,1894.8836669921875,0.0,226.05984497070312,0.2185212522745132,1.0,0.0,3.0,1.0,0.0
18166320,298.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5985107421875,0.4858519434928894,0.050000000745058,0.0465605817735195,298.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5985107421875,0.4858519434928894,0.050000000745058,0.0490305349230766,298.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5985107421875,0.4858519434928894,0.050000000745058,0.0362137854099273,298.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5985107421875,0.4858519434928894,0.050000000745058,0.0490305349230766,298.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5985107421875,0.4858519434928894,0.050000000745058,0.2325797379016876,287.3125,289.1657409667969,290.45196533203125,289.650146484375,294.5002746582031,298.4491577148437,286.60943603515625,1.0,0.1874643117189407,1.0,1.0,0.5956568717956543,1.0,-0.4961126744747162,0.2551890611648559,0.2409236133098602,0.1067523583769798,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57194900512695,48.0,4199.8203125,-0.0,43.7148666381836,1.0,282.48052978515625,286.2978820800781,294.5516967773437,295.4076538085937,293.1499938964844,293.1499938964844,283.1499938964844,14628.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482616782188415,1.0,0.0,0.0,0.1449415534734726,0.1697533130645752,2.847489799506775e-09,4.26528787612915,4.265277862548828,9.79136075329734e-06,0.0,0.0,-0.0,833.672607421875,0.0,5.34246826171875,1895.3504638671875,0.0,370.9923400878906,0.2016099840402603,1.0,0.0,3.0,1.0,0.0
18166380,298.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564758300781,0.483676940202713,0.050000000745058,0.0466006360948085,298.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564758300781,0.483676940202713,0.050000000745058,0.0490727126598358,298.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564758300781,0.483676940202713,0.050000000745058,0.0362449362874031,298.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564758300781,0.483676940202713,0.050000000745058,0.0490727126598358,298.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564758300781,0.483676940202713,0.050000000745058,0.2327798157930374,287.408203125,288.68365478515625,290.5599365234375,289.7334289550781,291.3882141113281,298.3976745605469,287.6728210449219,1.0,0.1889362037181854,1.0,1.0,0.1985522806644439,1.0,-0.4965405166149139,0.4606603384017944,0.0358801782131195,0.3111892938613891,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67200469970703,36.0,2268.81396484375,-0.0,44.72908782958984,1.0,282.4970397949219,286.3876647949219,292.7542724609375,293.1830139160156,293.1499938964844,293.1499938964844,283.1499938964844,16160.5556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398751258850097,1.0,0.0,0.0,1.4322296919999644e-05,0.3719137609004974,2.715947855069095e-13,4.265923976898193,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3.6015695513924584e-05,0.0,12.695496559143066,1895.43701171875,0.0,352.6466064453125,0.217506930232048,1.0,0.0,3.0,1.0,0.0
18166440,298.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564758300781,0.483676940202713,0.050000000745058,0.0466006360948085,298.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564758300781,0.483676940202713,0.050000000745058,0.0490727126598358,298.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564758300781,0.483676940202713,0.050000000745058,0.0362449362874031,298.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564758300781,0.483676940202713,0.050000000745058,0.0490727126598358,298.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564758300781,0.483676940202713,0.050000000745058,0.2327798157930374,287.408203125,288.68365478515625,290.5599365234375,289.7334289550781,291.3882141113281,298.3976745605469,287.6728210449219,1.0,0.1889362037181854,1.0,1.0,0.1985522806644439,1.0,-0.4965405166149139,0.4606603384017944,0.0358801782131195,0.3111892938613891,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67200469970703,36.0,2268.81396484375,-0.0,44.72908782958984,1.0,282.4970397949219,286.3876647949219,292.7542724609375,293.1830139160156,293.1499938964844,293.1499938964844,283.1499938964844,16160.5556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398751258850097,1.0,0.0,0.0,1.4322296919999644e-05,0.3719137609004974,2.715947855069095e-13,4.265923976898193,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3.6015695513924584e-05,0.0,12.695496559143066,1895.43701171875,0.0,352.6466064453125,0.217506930232048,1.0,0.0,3.0,1.0,0.0
18166500,298.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8495788574219,0.4849129915237427,0.050000000745058,0.0465778037905693,298.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8495788574219,0.4849129915237427,0.050000000745058,0.0490486733615398,298.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8495788574219,0.4849129915237427,0.050000000745058,0.0362271815538406,298.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8495788574219,0.4849129915237427,0.050000000745058,0.0490486733615398,298.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8495788574219,0.4849129915237427,0.050000000745058,0.2326657772064209,287.8946533203125,288.6268615722656,290.61456298828125,289.7746276855469,290.6463623046875,298.3789367675781,288.1048583984375,1.0,0.1877482384443283,1.0,1.0,0.0,1.0,-0.4962968528270721,0.4962952136993408,1.65275298513734e-06,0.3467134535312652,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06708526611328,36.0,1707.3271484375,-0.0,44.1966667175293,1.0,282.4969787597656,286.3876647949219,292.2354736328125,292.513671875,293.1499938964844,293.1499938964844,283.1499938964844,16614.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.355603277683258,1.0,0.0,0.0,1.4755872143723536e-05,0.4220113158226013,2.798150437483688e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.54346411768347e-05,0.0,14.92030906677246,1895.4371337890625,0.0,203.05242919921875,0.2229467928409576,1.0,0.0,3.0,1.0,0.0
18166560,298.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611999511719,0.4873816668987274,0.050000000745058,0.0465327091515064,298.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611999511719,0.4873816668987274,0.050000000745058,0.049001183360815,298.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611999511719,0.4873816668987274,0.050000000745058,0.0361921079456806,298.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611999511719,0.4873816668987274,0.050000000745058,0.049001183360815,298.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611999511719,0.4873816668987274,0.050000000745058,0.2324405163526535,288.2997436523437,288.2215881347656,290.6695861816406,289.81549072265625,290.9335021972656,298.3647155761719,288.489990234375,1.0,0.1854802519083023,1.0,1.0,0.1996340453624725,1.0,-0.4958168566226959,0.4665876924991607,0.02922916226089,0.3172712922096252,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85673522949219,25.0,1379.4373779296875,-0.0,43.11405563354492,1.0,282.4969177246094,286.3876647949219,292.0042724609375,292.1119689941406,293.1499938964844,293.1499938964844,283.1499938964844,16986.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2568616569042206,1.0,0.0,0.0,1.5085540326253977e-05,0.4535405337810516,2.8606652636986585e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.517591903801076e-05,0.0,16.472244262695312,1895.4371337890625,0.0,0.0,0.2269040793180465,1.0,0.0,3.0,1.0,0.0
18166620,298.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.77349853515625,0.4997139871120453,0.050000000745058,0.0463258996605873,298.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77349853515625,0.4997139871120453,0.050000000745058,0.0487834028899669,298.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8439025878906,0.713270902633667,0.1800639182329177,0.0950078666210174,298.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.77349853515625,0.4997139871120453,0.050000000745058,0.0487834028899669,298.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.77349853515625,0.4997139871120453,0.050000000745058,0.2314074635505676,288.8209228515625,288.1531982421875,290.7423400878906,289.86865234375,292.8104553222656,298.3521423339844,289.03106689453125,1.0,0.1821091026067733,1.0,1.0,0.4615033268928528,1.0,-0.5643215775489807,0.3797345757484436,0.1845870167016983,0.2147911787033081,5.551115123125783e-17,5.551115123125783e-17,0.0,37.849082946777344,25.0,1383.2847900390625,-0.0,46.57256317138672,1.0,282.4968566894531,286.3876647949219,291.8568115234375,291.9220886230469,293.1499938964844,293.1499938964844,283.1499938964844,17353.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.117523044347763,1.0,0.0,0.0,1.5411264030262828e-05,0.4771595299243927,2.9224322614651577e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.501226456137374e-05,0.0,17.765270233154297,1895.4371337890625,0.0,0.0,0.2303734421730041,1.0,0.0,3.0,1.0,0.0
18166680,298.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1175231933594,0.5070313811302185,0.050000000745058,0.0462216883897781,298.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1175231933594,0.5070313811302185,0.050000000745058,0.0486736632883548,298.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2432556152344,0.7863419651985168,0.1795956641435623,0.1231779307126998,298.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1175231933594,0.5070313811302185,0.050000000745058,0.0486736632883548,298.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1175231933594,0.5070313811302185,0.050000000745058,0.2308869063854217,289.189208984375,287.7801513671875,290.78076171875,289.8963317871094,294.0709228515625,298.3235778808594,289.4418029785156,1.0,0.1801965087652206,1.0,1.0,0.59890216588974,1.0,-0.5971124768257141,0.3146841824054718,0.2824282944202423,0.1436435878276825,5.551115123125783e-17,5.551115123125783e-17,0.0,35.33650588989258,25.0,1665.337890625,-0.0,48.00104522705078,1.0,282.4967956542969,286.3876647949219,291.77740478515625,291.8389892578125,293.1499938964844,293.1499938964844,283.1499938964844,17497.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0334408394992351,1.0,0.0,0.0,1.553954280097969e-05,0.484556496143341,2.946757963508129e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.4924083593068644e-05,0.0,18.20927047729492,1895.4371337890625,0.0,0.0,0.2316206991672516,1.0,0.0,3.0,1.0,0.0
18166740,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4606628417969,0.5324368476867676,0.1571336388587951,0.0459487400949001,298.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0291748046875,0.7635848522186279,0.1603733152151107,0.1341043561697006,298.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9344787597656,0.8291999697685242,0.1809078007936477,0.1269085109233856,298.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4606628417969,0.5324368476867676,0.050000000745058,0.0483862347900867,298.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4606628417969,0.5324368476867676,0.050000000745058,0.2295234650373459,288.1221923828125,287.7050476074219,290.87017822265625,289.9597473144531,294.999267578125,298.2460632324219,287.221435546875,1.0,0.1786249428987503,1.0,1.0,0.916528582572937,1.0,-0.7018428444862366,0.3059792816638946,0.3958635628223419,0.1146959140896797,0.0518236197531223,0.0518236197531223,0.0,28.978588104248047,25.0,9136.8125,-0.0,54.23062896728516,1.0,282.8352966308594,287.0587158203125,292.4678955078125,293.1349182128906,293.1499938964844,293.1499938964844,283.1499938964844,19241.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6587529182434082,0.6895591020584106,2.895600204055881e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.428955078125,0.0,35.57963562011719,1895.4371337890625,0.0,0.0,0.26467365026474,1.0,0.0,3.0,1.0,0.0
18166800,298.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4615783691406,0.718827486038208,0.1581126898527145,0.0912829414010047,298.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2514038085937,0.8257114291191101,0.1590290665626526,0.1470823884010315,298.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2290954589844,0.8678501844406128,0.1808062046766281,0.1269028186798095,298.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63232421875,0.5634806156158447,0.050000000745058,0.0481495037674903,298.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6263732910156,0.587235152721405,0.1480061262845993,0.2530910074710846,287.31036376953125,287.3599548339844,290.8932800292969,289.9759216308594,295.0337829589844,298.2199401855469,287.1834411621094,1.0,0.179654836654663,1.0,1.0,0.9981702566146852,1.0,-0.7994862198829651,0.3460242450237274,0.4534619748592376,0.1327171623706817,5.551115123125783e-17,5.551115123125783e-17,0.0,23.88573455810547,45.0,5144.8447265625,-0.0,61.522071838378906,1.0,282.8580017089844,286.80731201171875,292.71807861328125,293.082275390625,293.1499938964844,293.1499938964844,283.1499938964844,21838.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1851758658885955,0.3177531957626343,3.681370763786162e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1388.845458984375,0.0,14.969681739807127,1895.4371337890625,0.0,0.0,0.2485644370317459,1.0,0.0,3.0,1.0,0.0
18166860,298.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.29119873046875,0.887642502784729,0.156988263130188,0.0974518582224845,298.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29119873046875,0.887642502784729,0.163047656416893,0.1026214957237243,298.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.29119873046875,0.887642502784729,0.1964641064405441,0.0757958889007568,297.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.9763965606689452,0.1415336728096008,0.1336982548236847,297.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.291259765625,0.887642502784729,0.1481599360704422,0.4867922067642212,287.2019958496094,286.9615478515625,291.0069885253906,290.0542297363281,295.0544738769531,298.1809997558594,286.9570617675781,1.0,0.1968559324741363,1.0,1.0,0.9116804599761964,1.0,-1.0756840705871582,0.4681295156478882,0.60755455493927,0.2069793343544006,0.2985817492008209,0.2985817492008209,0.0,14.550508499145508,65.0,10123.58203125,-0.0,97.25918579101562,1.0,283.0096435546875,286.4734191894531,293.4293212890625,294.06317138671875,293.1499938964844,293.1499938964844,283.1499938964844,22137.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0519167780876159,1.0,0.0,0.0,0.6467820405960083,0.6550929546356201,2.791318109984786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3251.18359375,0.0,37.294960021972656,1895.4371337890625,0.0,0.0,0.2716297805309295,1.0,0.0,3.0,1.0,0.0
18166920,298.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.29119873046875,0.887642502784729,0.156988263130188,0.0974518582224845,298.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29119873046875,0.887642502784729,0.163047656416893,0.1026214957237243,298.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.29119873046875,0.887642502784729,0.1964641064405441,0.0757958889007568,297.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.9763965606689452,0.1415336728096008,0.1336982548236847,297.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.291259765625,0.887642502784729,0.1481599360704422,0.4867922067642212,287.2019958496094,286.9615478515625,291.0069885253906,290.0542297363281,295.0544738769531,298.1809997558594,286.9570617675781,1.0,0.1968559324741363,1.0,1.0,0.9116804599761964,1.0,-1.0756840705871582,0.4681295156478882,0.60755455493927,0.2069793343544006,0.2985817492008209,0.2985817492008209,0.0,14.550508499145508,65.0,10123.58203125,-0.0,97.25918579101562,1.0,283.0096435546875,286.4734191894531,293.4293212890625,294.06317138671875,293.1499938964844,293.1499938964844,283.1499938964844,22137.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0519167780876159,1.0,0.0,0.0,0.6467820405960083,0.6550929546356201,2.791318109984786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3251.18359375,0.0,37.294960021972656,1895.4371337890625,0.0,0.0,0.2716297805309295,1.0,0.0,3.0,1.0,0.0
18166980,297.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8903469443321228,0.1568836718797683,0.0993068218231201,297.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8903469443321228,0.1674021035432815,0.104574866592884,298.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8903469443321228,0.206713318824768,0.0772386416792869,297.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8593444824219,0.9655168652534484,0.1364518105983734,0.130425676703453,297.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8550720214844,0.9525811076164246,0.1460327208042144,0.5953404307365417,286.8427429199219,286.5852966308594,291.12164306640625,290.1312866210937,295.00079345703125,298.0940856933594,286.8657531738281,1.0,0.2204761952161789,1.0,1.0,0.8251907229423523,1.0,-1.220974683761597,0.5411666631698608,0.6798079609870911,0.251736581325531,0.5290787816047668,0.5290787816047668,0.0,16.662141799926758,85.0,11542.962890625,-0.0,136.4727020263672,1.0,283.08758544921875,286.28594970703125,294.4327087402344,295.15753173828125,293.1499938964844,293.1499938964844,283.1499938964844,21182.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3070363104343414,1.0,0.0,0.0,0.7526984810829163,0.7529966831207275,3.780380453122234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.471435546875,0.0,44.07019805908203,1895.4371337890625,0.0,127.4871597290039,0.2881163358688354,1.0,0.0,3.0,1.0,0.0
18167040,297.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8903469443321228,0.1568836718797683,0.0993068218231201,297.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8903469443321228,0.1674021035432815,0.104574866592884,298.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8903469443321228,0.206713318824768,0.0772386416792869,297.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8593444824219,0.9655168652534484,0.1364518105983734,0.130425676703453,297.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8550720214844,0.9525811076164246,0.1460327208042144,0.5953404307365417,286.8427429199219,286.5852966308594,291.12164306640625,290.1312866210937,295.00079345703125,298.0940856933594,286.8657531738281,1.0,0.2204761952161789,1.0,1.0,0.8251907229423523,1.0,-1.220974683761597,0.5411666631698608,0.6798079609870911,0.251736581325531,0.5290787816047668,0.5290787816047668,0.0,16.662141799926758,85.0,11542.962890625,-0.0,136.4727020263672,1.0,283.08758544921875,286.28594970703125,294.4327087402344,295.15753173828125,293.1499938964844,293.1499938964844,283.1499938964844,21182.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3070363104343414,1.0,0.0,0.0,0.7526984810829163,0.7529966831207275,3.780380453122234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.471435546875,0.0,44.07019805908203,1895.4371337890625,0.0,127.4871597290039,0.2881163358688354,1.0,0.0,3.0,1.0,0.0
18167100,297.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.8986291885375977,0.154317632317543,0.1051999181509018,297.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822326660156,0.8986291885375977,0.1675789654254913,0.110780581831932,298.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8986291885375977,0.2083039134740829,0.0818221494555473,297.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.883056640625,0.9526864290237428,0.1363734751939773,0.1294552087783813,297.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798828125,0.9735658764839172,0.1447716355323791,0.6544086337089539,286.8636474609375,286.5541687011719,291.1792907714844,290.1693115234375,294.9562683105469,298.0438537597656,286.7684936523437,1.0,0.235099971294403,1.0,1.0,0.7819458246231079,1.0,-1.3058546781539917,0.587112307548523,0.7187423706054688,0.2801419794559479,0.687752366065979,0.687752366065979,0.0,18.301921844482425,85.0,15491.33203125,-0.0,166.03294372558594,1.0,283.11279296875,286.1855773925781,294.3182373046875,295.4167785644531,293.1499938964844,293.1499938964844,283.1499938964844,8917.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413058340549469,1.0,0.0,0.0,1.2861788272857666,1.286184787750244,1.1038145686370629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.34130859375,0.0,78.80979919433594,1895.4371337890625,0.0,299.26123046875,0.3401543200016022,1.0,0.0,3.0,1.0,0.0
18167160,297.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4984436035156,0.887851893901825,0.1525162905454635,0.1385793089866638,297.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49444580078125,0.9156322479248048,0.1674159169197082,0.1592337489128112,298.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49237060546875,0.9876596927642822,0.207869216799736,0.1459673792123794,297.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5048828125,0.8537843823432922,0.1365990042686462,0.1298527270555496,297.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5014038085937,0.8697771430015564,0.1440247446298599,0.6515445113182068,286.4870300292969,286.2316589355469,291.23712158203125,290.20703125,294.7178039550781,297.9941711425781,286.4963684082031,1.0,0.2490107864141464,1.0,1.0,0.6255567073822021,1.0,-1.3322478532791138,0.6515635251998901,0.6806843876838684,0.34339639544487,0.7141898274421692,0.7141898274421692,0.0,24.139190673828125,103.0,15169.5625,-0.0,208.5131378173828,1.0,283.1306457519531,285.8959350585937,294.14471435546875,295.3604736328125,293.1499938964844,293.1499938964844,283.1499938964844,16048.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979217052459717,1.0,0.0,0.0,1.262214422225952,1.2622194290161133,1.0630647295784001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.45263671875,0.0,93.78684997558594,1895.4371337890625,0.0,500.58837890625,0.3502826690673828,1.0,0.0,3.0,1.0,0.0
18167220,297.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1350402832031,0.879109263420105,0.1494940966367721,0.1347569078207016,297.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.9117996692657472,0.1662251949310302,0.1576369702816009,298.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971069335937,0.9851866960525512,0.2068385481834411,0.1448048502206802,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589904785156,0.8497284650802612,0.1343639642000198,0.1280845701694488,297.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14471435546875,0.866046130657196,0.1428816616535186,0.6438814997673035,286.1043395996094,285.9009094238281,291.3532409667969,290.281494140625,292.799072265625,297.89013671875,285.9537048339844,1.0,0.2805754244327545,1.0,1.0,0.3127783536911011,1.0,-1.5202276706695557,1.1970893144607544,0.3231383264064789,0.7618468999862671,0.8389227986335754,0.8389227986335754,0.0,25.5273494720459,106.0,16104.4501953125,-0.0,253.8296661376953,1.0,283.1459045410156,285.5060119628906,293.6890869140625,294.9914855957031,293.1499938964844,293.1499938964844,283.1499938964844,16342.6865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774891376495361,1.0,0.0,0.0,1.5607495307922363,1.5607556104660034,1.6253983403657912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.9892578125,0.0,151.09608459472656,1895.4371337890625,0.0,811.0662841796875,0.4145766496658325,1.0,0.0,3.0,1.0,0.0
18167280,297.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1350402832031,0.879109263420105,0.1494940966367721,0.1347569078207016,297.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.9117996692657472,0.1662251949310302,0.1576369702816009,298.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971069335937,0.9851866960525512,0.2068385481834411,0.1448048502206802,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589904785156,0.8497284650802612,0.1343639642000198,0.1280845701694488,297.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14471435546875,0.866046130657196,0.1428816616535186,0.6438814997673035,286.1043395996094,285.9009094238281,291.3532409667969,290.281494140625,292.799072265625,297.89013671875,285.9537048339844,1.0,0.2805754244327545,1.0,1.0,0.3127783536911011,1.0,-1.5202276706695557,1.1970893144607544,0.3231383264064789,0.7618468999862671,0.8389227986335754,0.8389227986335754,0.0,25.5273494720459,106.0,16104.4501953125,-0.0,253.8296661376953,1.0,283.1459045410156,285.5060119628906,293.6890869140625,294.9914855957031,293.1499938964844,293.1499938964844,283.1499938964844,16342.6865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774891376495361,1.0,0.0,0.0,1.5607495307922363,1.5607556104660034,1.6253983403657912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.9892578125,0.0,151.09608459472656,1895.4371337890625,0.0,811.0662841796875,0.4145766496658325,1.0,0.0,3.0,1.0,0.0
18167340,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85601806640625,0.7052033543586731,0.1448714435100555,0.1326789557933807,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85418701171875,0.7319409847259521,0.1632314026355743,0.1567673087120056,297.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514099121094,0.7850788235664368,0.203134223818779,0.143565759062767,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576354980469,0.6832068562507629,0.1327752470970153,0.1277952194213867,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85675048828125,0.6946382522583008,0.1386696994304657,0.6351117491722107,285.8509216308594,285.59326171875,291.46978759765625,290.3546447753906,291.4624938964844,297.7688293457031,285.8328857421875,1.0,0.3015904128551483,1.0,1.0,0.0,1.0,-1.4353245496749878,1.4353187084197998,5.8545319916447625e-06,1.1020824909210205,0.9499675035476683,0.9499675035476683,0.0,57.70046615600586,94.0,18146.384765625,-0.0,309.5575561523437,1.0,283.1493225097656,285.4660949707031,293.4520874023437,294.7855834960937,293.1499938964844,293.1499938964844,283.1499938964844,13327.0419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903519988059998,1.0,0.0,0.0,1.8807315826416016,1.880738615989685,2.3601901943948178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.95458984375,0.0,224.27442932128903,1895.4371337890625,0.0,876.4981079101562,0.4767965972423553,1.0,0.0,3.0,1.0,0.0
18167400,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85601806640625,0.7052033543586731,0.1448714435100555,0.1326789557933807,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85418701171875,0.7319409847259521,0.1632314026355743,0.1567673087120056,297.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514099121094,0.7850788235664368,0.203134223818779,0.143565759062767,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576354980469,0.6832068562507629,0.1327752470970153,0.1277952194213867,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85675048828125,0.6946382522583008,0.1386696994304657,0.6351117491722107,285.8509216308594,285.59326171875,291.46978759765625,290.3546447753906,291.4624938964844,297.7688293457031,285.8328857421875,1.0,0.3015904128551483,1.0,1.0,0.0,1.0,-1.4353245496749878,1.4353187084197998,5.8545319916447625e-06,1.1020824909210205,0.9499675035476683,0.9499675035476683,0.0,57.70046615600586,94.0,18146.384765625,-0.0,309.5575561523437,1.0,283.1493225097656,285.4660949707031,293.4520874023437,294.7855834960937,293.1499938964844,293.1499938964844,283.1499938964844,13327.0419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903519988059998,1.0,0.0,0.0,1.8807315826416016,1.880738615989685,2.3601901943948178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.95458984375,0.0,224.27442932128903,1895.4371337890625,0.0,876.4981079101562,0.4767965972423553,1.0,0.0,3.0,1.0,0.0
18167460,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711730957031,0.6743226051330566,0.143396183848381,0.131265178322792,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700439453125,0.7039740085601807,0.1623972505331039,0.1560303419828415,297.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683349609375,0.7552591562271118,0.2033208012580871,0.1435432434082031,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67205810546875,0.655348539352417,0.1319475173950195,0.1272927522659301,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.6635088920593262,0.1365604996681213,0.6260765790939331,285.6681213378906,285.5697021484375,291.5679016113281,290.41510009765625,291.56329345703125,297.69775390625,285.654541015625,1.0,0.3116736710071563,1.0,1.0,0.0,1.0,-1.421255111694336,1.4212534427642822,1.6806440044092597e-06,1.0908147096633911,0.9439345598220824,0.9439345598220824,0.0,68.66609191894531,94.0,18928.4609375,-0.0,329.7882995605469,1.0,283.1498718261719,285.2740783691406,293.4253234863281,294.7637634277344,293.1499938964844,293.1499938964844,283.1499938964844,11284.9306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891151428222656,1.0,0.0,0.0,2.1483824253082275,2.148390531539917,3.079757675550354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.33203125,0.0,307.41143798828125,1895.4371337890625,0.0,869.99609375,0.5335521101951599,1.0,0.0,3.0,1.0,0.0
18167520,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64697265625,0.6711719036102295,0.1432795375585556,0.1311395615339279,297.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460266113281,0.7008540630340576,0.1623659133911132,0.1559947431087494,297.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64459228515625,0.7524677515029907,0.2035340964794159,0.1436726450920105,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6476745605469,0.6525260210037231,0.1318653225898742,0.1272292286157608,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473693847656,0.6602325439453125,0.1362802386283874,0.6248021721839905,285.6444396972656,285.5652160644531,291.58660888671875,290.426513671875,291.5820007324219,297.6849670410156,285.6328125,1.0,0.3128818571567535,1.0,1.0,0.0,1.0,-1.4196096658706665,1.4196079969406128,1.6770932234067004e-06,1.0894920825958252,0.940598726272583,0.940598726272583,0.0,69.99678802490234,82.0,19007.0078125,-0.0,332.24285888671875,1.0,283.14990234375,285.2507019042969,293.4289245605469,294.7668762207031,293.1499938964844,293.1499938964844,283.1499938964844,11698.5166015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885387063026428,1.0,0.0,0.0,2.1789138317108154,2.178922176361084,3.16791471277611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.96435546875,0.0,321.1092834472656,1895.4371337890625,0.0,866.9813232421875,0.5437324047088623,1.0,0.0,3.0,1.0,0.0
18167580,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797119140625,0.66468346118927,0.1431781202554702,0.1309678107500076,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57891845703125,0.6944069266319275,0.1624975204467773,0.1560700088739395,297.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777587890625,0.7471387982368469,0.2045142352581024,0.1442929953336715,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802917480469,0.6466671824455261,0.1317739188671112,0.1271368712186813,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.580078125,0.6531466245651245,0.1355935186147689,0.6214960813522339,285.57763671875,285.55047607421875,291.6480407714844,290.4637756347656,291.6434326171875,297.6484375,285.5683288574219,1.0,0.3155373334884643,1.0,1.0,0.0,1.0,-1.4161561727523804,1.4161545038223269,1.6696478724043118e-06,1.0867069959640503,0.9242167472839355,0.9242167472839355,0.0,72.97322845458984,82.0,19306.240234375,-0.0,337.81695556640625,1.0,283.14996337890625,285.17822265625,293.4544677734375,294.7970886230469,293.1499938964844,293.1499938964844,283.1499938964844,13264.4150390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868560671806335,1.0,0.0,0.0,2.28826904296875,2.288278341293335,3.493876761240245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.94921875,0.0,373.6228332519531,1895.4371337890625,0.0,858.2372436523438,0.5685277581214905,1.0,0.0,3.0,1.0,0.0
18167640,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394287109375,0.6627562642097473,0.143379807472229,0.1310632079839706,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389709472656,0.6925987601280212,0.1628735661506652,0.1563507616519928,297.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53826904296875,0.7462068200111389,0.2056791633367538,0.1450435072183609,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397644042969,0.6448501348495483,0.1318956017494201,0.1272010058164596,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5396423339844,0.6504738330841064,0.1352390050888061,0.6195322275161743,285.5382080078125,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6212158203125,285.5327453613281,1.0,0.3164279758930206,1.0,1.0,0.0,1.0,-1.4152264595031738,1.41522479057312,1.667634023760911e-06,1.0859439373016355,0.9104956388473512,0.9104956388473512,0.0,74.03936004638672,70.0,19513.498046875,-0.0,339.9506530761719,1.0,283.1499938964844,285.1373291015625,293.48846435546875,294.83624267578125,293.1499938964844,293.1499938964844,283.1499938964844,14514.685546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860337018966675,1.0,0.0,0.0,2.355689525604248,2.3556995391845703,3.702793378579372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.17919921875,0.0,409.8376159667969,1895.4371337890625,0.0,853.9942626953125,0.5881795287132263,1.0,0.0,3.0,1.0,0.0
18167700,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079345703125,0.6636048555374146,0.1438033431768417,0.1313389837741851,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.507568359375,0.6937140226364136,0.163466140627861,0.156807541847229,297.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069580078125,0.7480830550193787,0.2071022242307663,0.1459603756666183,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.645496666431427,0.1321853995323181,0.1273886114358902,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081481933594,0.650381326675415,0.135075494647026,0.6182760000228882,285.5069274902344,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,297.5970153808594,285.5024108886719,1.0,0.3161609172821045,1.0,1.0,0.0,1.0,-1.4159221649169922,1.4159204959869385,1.6691068367435946e-06,1.0864808559417725,0.8961267471313477,0.8961267471313477,0.0,73.85952758789062,70.0,19763.3359375,-0.0,339.84393310546875,1.0,283.1499938964844,285.09942626953125,293.53045654296875,294.88873291015625,293.1499938964844,293.1499938964844,283.1499938964844,15951.017578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862413644790649,1.0,0.0,0.0,2.430508136749268,2.430518627166748,3.941735542412062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.71044921875,0.0,452.6309814453125,1895.4371337890625,0.0,855.0636596679688,0.6045530438423157,1.0,0.0,3.0,1.0,0.0
18167760,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48974609375,0.6668661832809448,0.144383817911148,0.1317404806613922,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48956298828125,0.6973659992218018,0.1642122864723205,0.157388299703598,297.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892883300781,0.7523915767669678,0.2086670696735382,0.146963745355606,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.6483163237571716,0.1326048523187637,0.1276721358299255,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.6525753736495972,0.1350820511579513,0.6176788806915283,285.4892883300781,285.5091247558594,291.8203430175781,290.56640625,291.81573486328125,297.5764465332031,285.4873352050781,1.0,0.314871221780777,1.0,1.0,0.0,1.0,-1.4179280996322632,1.4179264307022097,1.673396695878182e-06,1.088066816329956,0.8872618675231934,0.8872618675231934,0.0,72.58699798583984,58.0,19960.486328125,-0.0,337.715087890625,1.0,283.1499938964844,285.078857421875,293.5734558105469,294.9420166015625,293.1499938964844,293.1499938964844,283.1499938964844,17025.8203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874227285385132,1.0,0.0,0.0,2.4775171279907227,2.4775283336639404,4.095686279015354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.21728515625,0.0,481.7002258300781,1895.4371337890625,0.0,861.1727905273438,0.6138780117034912,1.0,0.0,3.0,1.0,0.0
18167820,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.6794048547744751,0.1458836495876312,0.1327963769435882,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.71071457862854,0.1660410761833191,0.1588108539581298,297.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906311035156,0.7672746777534485,0.2120996564626693,0.1491400748491287,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.6595180630683899,0.1337360739707946,0.1284497529268264,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.6627039313316345,0.135472223162651,0.6179157495498657,285.4906311035156,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5434265136719,285.4906921386719,1.0,0.3100378215312958,1.0,1.0,0.0,1.0,-1.4247324466705322,1.4247307777404783,1.688025349722011e-06,1.093470811843872,0.9025636911392212,0.9025636911392212,0.0,67.68885040283203,46.0,20320.580078125,-0.0,329.0326232910156,1.0,283.1499938964844,285.071533203125,293.6531982421875,295.0435485839844,293.1499938964844,293.1499938964844,283.1499938964844,17297.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912332534790039,1.0,0.0,0.0,2.529374361038208,2.529385805130005,4.26893535632189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.91455078125,0.0,510.2593688964844,1895.4371337890625,0.0,881.15869140625,0.6255509853363037,1.0,0.0,3.0,1.0,0.0
18167880,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.6794048547744751,0.1458836495876312,0.1327963769435882,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.71071457862854,0.1660410761833191,0.1588108539581298,297.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906311035156,0.7672746777534485,0.2120996564626693,0.1491400748491287,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.6595180630683899,0.1337360739707946,0.1284497529268264,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.6627039313316345,0.135472223162651,0.6179157495498657,285.4906311035156,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5434265136719,285.4906921386719,1.0,0.3100378215312958,1.0,1.0,0.0,1.0,-1.4247324466705322,1.4247307777404783,1.688025349722011e-06,1.093470811843872,0.9025636911392212,0.9025636911392212,0.0,67.68885040283203,46.0,20320.580078125,-0.0,329.0326232910156,1.0,283.1499938964844,285.071533203125,293.6531982421875,295.0435485839844,293.1499938964844,293.1499938964844,283.1499938964844,17297.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912332534790039,1.0,0.0,0.0,2.529374361038208,2.529385805130005,4.26893535632189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.91455078125,0.0,510.2593688964844,1895.4371337890625,0.0,881.15869140625,0.6255509853363037,1.0,0.0,3.0,1.0,0.0
18167940,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022277832031,0.6998660564422607,0.1476544439792633,0.1340639889240265,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50225830078125,0.7300084233283997,0.168153703212738,0.1604636162519455,297.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022888183594,0.7908992171287537,0.2157529890537262,0.1514455676078796,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.502197265625,0.6785563230514526,0.1351270079612732,0.1294243931770324,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.502197265625,0.6807284951210022,0.1361979097127914,0.6194842457771301,285.5022888183594,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5180358886719,285.5025634765625,1.0,0.3028891384601593,1.0,1.0,0.0,1.0,-1.4340580701828003,1.434056282043457,1.7082254544220632e-06,1.1008919477462769,0.9486218690872192,0.9486218690872192,0.0,60.51897811889648,34.0,20708.802734375,-0.0,315.87017822265625,1.0,283.1499938964844,285.0715637207031,293.7266540527344,295.1417541503906,293.1499938964844,293.1499938964844,283.1499938964844,16413.994140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963575839996338,1.0,0.0,0.0,2.577511787414551,2.5775234699249268,4.4329689785627124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.60400390625,0.0,531.7708740234375,1895.4371337890625,0.0,908.7217407226562,0.6402801275253296,1.0,0.0,3.0,1.0,0.0
18168000,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022277832031,0.6998660564422607,0.1476544439792633,0.1340639889240265,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50225830078125,0.7300084233283997,0.168153703212738,0.1604636162519455,297.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022888183594,0.7908992171287537,0.2157529890537262,0.1514455676078796,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.502197265625,0.6785563230514526,0.1351270079612732,0.1294243931770324,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.502197265625,0.6807284951210022,0.1361979097127914,0.6194842457771301,285.5022888183594,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5180358886719,285.5025634765625,1.0,0.3028891384601593,1.0,1.0,0.0,1.0,-1.4340580701828003,1.434056282043457,1.7082254544220632e-06,1.1008919477462769,0.9486218690872192,0.9486218690872192,0.0,60.51897811889648,34.0,20708.802734375,-0.0,315.87017822265625,1.0,283.1499938964844,285.0715637207031,293.7266540527344,295.1417541503906,293.1499938964844,293.1499938964844,283.1499938964844,16413.994140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963575839996338,1.0,0.0,0.0,2.577511787414551,2.5775234699249268,4.4329689785627124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.60400390625,0.0,531.7708740234375,1895.4371337890625,0.0,908.7217407226562,0.6402801275253296,1.0,0.0,3.0,1.0,0.0
