time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168060,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49560546875,0.7140653729438782,0.1486442983150482,0.1347779035568237,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954528808594,0.7433516383171082,0.169339895248413,0.1613963693380355,297.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952697753906,0.8075374364852905,0.2177374362945556,0.1526990979909896,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956970214844,0.6924473643302917,0.1359264105558395,0.1299898624420166,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956970214844,0.6940411925315857,0.1366549581289291,0.6206107139587402,285.4952697753906,285.43829345703125,292.1155090332031,290.7368469238281,292.11102294921875,297.5062561035156,285.49383544921875,1.0,0.298305332660675,1.0,1.0,0.0,1.0,-1.439570426940918,1.4395687580108645,1.7202435174112909e-06,1.1052820682525637,0.9733877778053284,0.9733877778053284,0.0,56.02086639404297,34.0,20996.146484375,-0.0,307.36578369140625,1.0,283.1499938964844,285.0533752441406,293.7667236328125,295.1996765136719,293.1499938964844,293.1499938964844,283.1499938964844,16457.9921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997838973999023,1.0,0.0,0.0,2.640058755874634,2.640070915222168,4.650724179100507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.2705078125,0.0,567.30517578125,1895.4371337890625,0.0,927.597412109375,0.652180016040802,1.0,0.0,3.0,1.0,0.0
18168120,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48974609375,0.7271873354911804,0.1494803130626678,0.135372906923294,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896850585937,0.7573184370994568,0.17034412920475,0.1621814370155334,297.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48956298828125,0.8232118487358093,0.2193959802389145,0.153741255402565,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.7065478563308716,0.1366091668605804,0.1304687261581421,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.7076302170753479,0.1370516717433929,0.6215906739234924,285.48956298828125,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.4969787597656,285.4886474609375,1.0,0.2940338551998138,1.0,1.0,0.0,1.0,-1.444230079650879,1.4442284107208252,1.730446342662617e-06,1.1089940071105957,0.996921956539154,0.996921956539154,0.0,51.91782760620117,25.0,21215.8046875,-0.0,299.3833312988281,1.0,283.1499938964844,285.0414428710937,293.7991943359375,295.2460327148437,293.1499938964844,293.1499938964844,283.1499938964844,16460.201171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029470562934875,1.0,0.0,0.0,2.684375047683716,2.684387445449829,4.808168796444079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.033203125,0.0,593.3021240234375,1895.4371337890625,0.0,945.33447265625,0.6649631261825562,1.0,0.0,3.0,1.0,0.0
18168180,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.7609112858772278,0.1512792110443115,0.1366660445928573,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722595214844,0.7951479554176331,0.1724972128868103,0.1638818234205246,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721984863281,0.8629816770553589,0.2229245752096176,0.1559677273035049,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723205566406,0.7392730712890625,0.138081282377243,0.1315196454524994,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723205566406,0.7392439842224121,0.1379048377275467,0.6237937808036804,285.4721984863281,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.47802734375,285.471923828125,1.0,0.2850926220417022,1.0,1.0,0.0,1.0,-1.4544025659561155,1.4544007778167725,1.7528533362565213e-06,1.117093563079834,1.0,1.0,0.0,43.34303665161133,25.0,21705.08984375,-0.0,282.715087890625,1.0,283.1499938964844,285.0093078613281,293.8671264648437,295.34552001953125,293.1499938964844,293.1499938964844,283.1499938964844,17574.376953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102414727210999,1.0,0.0,0.0,2.7923762798309326,2.7923896312713623,5.202849138186139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.49755859375,0.0,666.4772338867188,1895.4371337890625,0.0,987.31005859375,0.691062331199646,1.0,0.0,3.0,1.0,0.0
18168240,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.7609112858772278,0.1512792110443115,0.1366660445928573,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722595214844,0.7951479554176331,0.1724972128868103,0.1638818234205246,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721984863281,0.8629816770553589,0.2229245752096176,0.1559677273035049,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723205566406,0.7392730712890625,0.138081282377243,0.1315196454524994,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723205566406,0.7392439842224121,0.1379048377275467,0.6237937808036804,285.4721984863281,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.47802734375,285.471923828125,1.0,0.2850926220417022,1.0,1.0,0.0,1.0,-1.4544025659561155,1.4544007778167725,1.7528533362565213e-06,1.117093563079834,1.0,1.0,0.0,43.34303665161133,25.0,21705.08984375,-0.0,282.715087890625,1.0,283.1499938964844,285.0093078613281,293.8671264648437,295.34552001953125,293.1499938964844,293.1499938964844,283.1499938964844,17574.376953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102414727210999,1.0,0.0,0.0,2.7923762798309326,2.7923896312713623,5.202849138186139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.49755859375,0.0,666.4772338867188,1895.4371337890625,0.0,987.31005859375,0.691062331199646,1.0,0.0,3.0,1.0,0.0
18168300,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.7788357138633728,0.1521704196929931,0.1373388171195984,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.8140565752983093,0.1735525727272033,0.1647494435310363,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.8840491771697998,0.2246434390544891,0.157075434923172,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.7555943727493286,0.1388065665960312,0.1320727616548538,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662170410156,0.7550191283226013,0.1383202970027923,0.6250299215316772,285.46588134765625,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.46923828125,285.4648742675781,1.0,0.2818994224071502,1.0,1.0,0.0,1.0,-1.4597290754318235,1.4597272872924805,1.7646549395067268e-06,1.121328353881836,1.0,1.0,0.0,39.98955535888672,25.0,21962.970703125,-0.0,276.7125244140625,1.0,283.1499938964844,284.99371337890625,293.8988647460937,295.39324951171875,293.1499938964844,293.1499938964844,283.1499938964844,18310.150390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138257384300232,1.0,0.0,0.0,2.8501641750335693,2.8501782417297363,5.420422439783579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.5693359375,0.0,708.7225952148438,1895.4371337890625,0.0,1008.4745483398438,0.7025953531265259,1.0,0.0,3.0,1.0,0.0
18168360,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.7964054942131042,0.153052270412445,0.1380272507667541,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.8309141993522644,0.1745888739824295,0.1656245291233062,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.904675841331482,0.2263281494379043,0.1581778079271316,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.7719103097915649,0.1395196169614792,0.1326399147510528,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.7707267999649048,0.1387217938899994,0.6263269186019897,285.4632873535156,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4608154296875,285.4632568359375,1.0,0.2793193459510803,1.0,1.0,0.0,1.0,-1.4651678800582886,1.465166091918945,1.7767617919162149e-06,1.1256555318832395,1.0,1.0,0.0,37.24699020385742,25.0,22184.51953125,-0.0,272.2347106933594,1.0,283.1499938964844,284.9854736328125,293.9292297363281,295.4374694824219,293.1499938964844,293.1499938964844,283.1499938964844,18835.72265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172394752502441,1.0,0.0,0.0,2.8907806873321533,2.8907949924468994,5.576010835284251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.75,0.0,739.4555053710938,1895.4371337890625,0.0,1028.9556884765625,0.7145627737045288,1.0,0.0,3.0,1.0,0.0
18168420,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.8183789849281311,0.1541952639818191,0.1389425545930862,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.8527934551239014,0.1759195625782013,0.1667714565992355,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.9341202974319458,0.2284886538982391,0.1596087217330932,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.7934992909431458,0.1404357254505157,0.1333917528390884,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.7914711236953735,0.1392259448766708,0.6280527710914612,285.4584655761719,285.35302734375,292.47076416015625,290.9353332519531,292.46649169921875,297.45025634765625,285.45819091796875,1.0,0.2766776084899902,1.0,1.0,0.0,1.0,-1.4723354578018188,1.4723336696624756,1.7927991393662523e-06,1.1313576698303225,1.0,1.0,0.0,34.27375411987305,25.0,22502.7265625,-0.0,267.88525390625,1.0,283.1499938964844,284.9701232910156,293.9688720703125,295.49664306640625,293.1499938964844,293.1499938964844,283.1499938964844,19709.75,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215884685516357,1.0,0.0,0.0,2.957089900970459,2.9571049213409424,5.834751846123254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.73095703125,0.0,791.51708984375,1895.4371337890625,0.0,1055.4991455078125,0.7286977767944336,1.0,0.0,3.0,1.0,0.0
18168480,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.8287969827651978,0.1547886282205581,0.1394260823726654,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.8642571568489075,0.1766034513711929,0.1673694998025894,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45867919921875,0.9490510821342468,0.2295981794595718,0.1603495627641677,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.8044705390930176,0.1409066617488861,0.133786991238594,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.8020012378692627,0.1394787430763244,0.6289536952972412,285.4586486816406,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4449157714844,285.4588928222656,1.0,0.2756030261516571,1.0,1.0,0.0,1.0,-1.4760794639587402,1.476077675819397,1.8012129885391914e-06,1.1343356370925903,1.0,1.0,0.0,32.97492218017578,25.0,22649.1015625,-0.0,266.2333374023437,1.0,283.1499938964844,284.9664001464844,293.98907470703125,295.52593994140625,293.1499938964844,293.1499938964844,283.1499938964844,20038.896484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237371563911438,1.0,0.0,0.0,2.9816789627075195,2.981694221496582,5.932190560997697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.82763671875,0.0,811.4268798828125,1895.4371337890625,0.0,1068.79736328125,0.737271249294281,1.0,0.0,3.0,1.0,0.0
18168540,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45623779296875,0.8587891459465027,0.1564869880676269,0.1408364623785019,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562683105469,0.89774489402771,0.178538367152214,0.1690876483917236,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.456298828125,0.9854893684387208,0.2327356338500976,0.1624644100666046,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562072753906,0.8332543969154358,0.1422388255596161,0.134930670261383,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562072753906,0.8297812938690186,0.1401696056127548,0.631516695022583,285.456298828125,285.31707763671875,292.6205139160156,291.01763916015625,292.6163635253906,297.4300537109375,285.45672607421875,1.0,0.2733195722103119,1.0,1.0,0.0,1.0,-1.4868239164352417,1.4868220090866089,1.8254997939948223e-06,1.142880082130432,1.0,1.0,0.0,29.903902053833008,25.0,23105.51171875,-0.0,263.10113525390625,1.0,283.1499938964844,284.94976806640625,294.04815673828125,295.6128845214844,293.1499938964844,293.1499938964844,283.1499938964844,21236.19140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298372745513916,1.0,0.0,0.0,3.069462299346924,3.0694785118103027,6.286630309659813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.61474609375,0.0,885.2251586914062,1895.4371337890625,0.0,1107.2025146484375,0.7590669393539429,1.0,0.0,3.0,1.0,0.0
18168600,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45623779296875,0.8587891459465027,0.1564869880676269,0.1408364623785019,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562683105469,0.89774489402771,0.178538367152214,0.1690876483917236,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.456298828125,0.9854893684387208,0.2327356338500976,0.1624644100666046,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562072753906,0.8332543969154358,0.1422388255596161,0.134930670261383,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562072753906,0.8297812938690186,0.1401696056127548,0.631516695022583,285.456298828125,285.31707763671875,292.6205139160156,291.01763916015625,292.6163635253906,297.4300537109375,285.45672607421875,1.0,0.2733195722103119,1.0,1.0,0.0,1.0,-1.4868239164352417,1.4868220090866089,1.8254997939948223e-06,1.142880082130432,1.0,1.0,0.0,29.903902053833008,25.0,23105.51171875,-0.0,263.10113525390625,1.0,283.1499938964844,284.94976806640625,294.04815673828125,295.6128845214844,293.1499938964844,293.1499938964844,283.1499938964844,21236.19140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298372745513916,1.0,0.0,0.0,3.069462299346924,3.0694785118103027,6.286630309659813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.61474609375,0.0,885.2251586914062,1895.4371337890625,0.0,1107.2025146484375,0.7590669393539429,1.0,0.0,3.0,1.0,0.0
18168660,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.8751015067100525,0.1579963415861129,0.1421590894460678,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.916098415851593,0.1802298873662948,0.1706603169441223,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.9881379008293152,0.2362146228551864,0.1565103828907013,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506530761719,0.8478138446807861,0.143398180603981,0.1359956264495849,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45068359375,0.8430914878845215,0.1407337933778762,0.6338984966278076,285.450439453125,285.2928466796875,292.7214660644531,291.0729064941406,292.7173767089844,297.4197998046875,285.449462890625,1.0,0.2718384265899658,1.0,1.0,0.0,1.0,-1.487602710723877,1.487600803375244,1.8273967725690448e-06,1.1436216831207275,1.0,1.0,0.0,28.620534896850582,25.0,23428.59765625,-0.0,260.1316833496094,1.0,283.1499938964844,284.9300537109375,294.10125732421875,295.6893310546875,293.1499938964844,293.1499938964844,283.1499938964844,22349.419921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350709795951843,1.0,0.0,0.0,3.148887157440185,3.148904323577881,6.616183441110479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.09326171875,0.0,955.73681640625,1895.4371337890625,0.0,1140.9073486328125,0.7756984829902649,1.0,0.0,3.0,1.0,0.0
18168720,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.8756901025772095,0.1581238508224487,0.1422741413116455,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496765136719,0.9167897701263428,0.1803720295429229,0.1707958579063415,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495544433594,0.9874637722969056,0.2366401404142379,0.1559367924928665,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497985839844,0.8483187556266785,0.1434950679540634,0.136087954044342,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497985839844,0.8434940576553345,0.140779972076416,0.6341058015823364,285.4495544433594,285.290771484375,292.73016357421875,291.0776672363281,292.72607421875,297.4194641113281,285.4485168457031,1.0,0.2717087864875793,1.0,1.0,0.0,1.0,-1.4869637489318848,1.486961841583252,1.825937829380564e-06,1.14310622215271,1.0,1.0,0.0,28.57757568359375,25.0,23444.01953125,-0.0,259.856689453125,1.0,283.1499938964844,284.9283447265625,294.1055908203125,295.69512939453125,293.1499938964844,293.1499938964844,283.1499938964844,22420.810546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63547682762146,1.0,0.0,0.0,3.1539125442504883,3.153929710388184,6.637317824242928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.9072265625,0.0,960.31982421875,1895.4371337890625,0.0,1143.5498046875,0.7790960669517517,1.0,0.0,3.0,1.0,0.0
18168780,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.8890140056610107,0.1596868336200714,0.1436565816402435,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4362487792969,0.9325978755950928,0.1820963621139526,0.1724123507738113,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43621826171875,0.982741117477417,0.2427381128072738,0.1480913162231445,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8601579070091248,0.1446694433689117,0.1371795982122421,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8539745211601257,0.1413559764623642,0.6365360021591187,285.4361877441406,285.2648620605469,292.838134765625,291.13671875,292.8341064453125,297.4208374023437,285.4357604980469,1.0,0.2704404294490814,1.0,1.0,0.0,1.0,-1.4856767654418943,1.4856748580932615,1.8229716260975688e-06,1.1420392990112305,1.0,1.0,0.0,27.67277908325196,28.0,23734.548828125,-0.0,256.9667053222656,1.0,283.1499938964844,284.90478515625,294.15838623046875,295.7662048339844,293.1499938964844,293.1499938964844,283.1499938964844,23584.53515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397652626037598,1.0,0.0,0.0,3.234726905822754,3.2347450256347656,6.98181906955142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.373046875,0.0,1036.0482177734375,1895.4371337890625,0.0,1171.71728515625,0.7996545433998108,1.0,0.0,3.0,1.0,0.0
18168840,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.8890140056610107,0.1596868336200714,0.1436565816402435,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4362487792969,0.9325978755950928,0.1820963621139526,0.1724123507738113,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43621826171875,0.982741117477417,0.2427381128072738,0.1480913162231445,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8601579070091248,0.1446694433689117,0.1371795982122421,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8539745211601257,0.1413559764623642,0.6365360021591187,285.4361877441406,285.2648620605469,292.838134765625,291.13671875,292.8341064453125,297.4208374023437,285.4357604980469,1.0,0.2704404294490814,1.0,1.0,0.0,1.0,-1.4856767654418943,1.4856748580932615,1.8229716260975688e-06,1.1420392990112305,1.0,1.0,0.0,27.67277908325196,28.0,23734.548828125,-0.0,256.9667053222656,1.0,283.1499938964844,284.90478515625,294.15838623046875,295.7662048339844,293.1499938964844,293.1499938964844,283.1499938964844,23584.53515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397652626037598,1.0,0.0,0.0,3.234726905822754,3.2347450256347656,6.98181906955142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.373046875,0.0,1036.0482177734375,1895.4371337890625,0.0,1171.71728515625,0.7996545433998108,1.0,0.0,3.0,1.0,0.0
18168900,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308776855469,0.8934233784675598,0.1604572981595993,0.1443419903516769,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.9377421140670776,0.1829320043325424,0.1732005625963211,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43072509765625,0.9812812209129332,0.2459378242492675,0.1459216177463531,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309387207031,0.8640207648277283,0.1452377736568451,0.137713223695755,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309387207031,0.8572170734405518,0.1416433304548263,0.6377813220024109,285.43072509765625,285.2520751953125,292.89141845703125,291.1659240722656,292.8874206542969,297.4225158691406,285.4299621582031,1.0,0.270441859960556,1.0,1.0,0.0,1.0,-1.4869744777679443,1.486972689628601,1.8258840555063216e-06,1.1430401802062988,1.0,1.0,0.0,27.46104621887207,28.0,23914.845703125,-0.0,256.9830322265625,1.0,283.1499938964844,284.8924560546875,294.185302734375,295.80303955078125,293.1499938964844,293.1499938964844,283.1499938964844,24287.115234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415674686431885,1.0,0.0,0.0,3.282554626464844,3.2825729846954346,7.189806865426362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.47021484375,0.0,1082.6871337890625,1895.4371337890625,0.0,1183.688720703125,0.8086637258529663,1.0,0.0,3.0,1.0,0.0
18168960,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.8959909081459045,0.161224827170372,0.1450281888246536,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.9406545758247375,0.1837517917156219,0.1739777773618698,297.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43035888671875,0.9807186126708984,0.2489307969808578,0.1451128125190735,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.866162121295929,0.1457953751087188,0.1382411122322082,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.8587884306907654,0.1419253498315811,0.6390398740768433,285.43035888671875,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4231872558594,285.4306030273437,1.0,0.2708424627780914,1.0,1.0,0.0,1.0,-1.4899022579193115,1.4899004697799685,1.8325222299608868e-06,1.1453520059585571,1.0,1.0,0.0,27.42794418334961,31.0,24084.271484375,-0.0,258.14654541015625,1.0,283.1499938964844,284.8878479003906,294.2128295898437,295.83984375,293.1499938964844,293.1499938964844,283.1499938964844,24744.91015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643262505531311,1.0,0.0,0.0,3.313347101211548,3.313365936279297,7.325329534069169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.5927734375,0.0,1113.44287109375,1895.4371337890625,0.0,1195.019775390625,0.818699836730957,1.0,0.0,3.0,1.0,0.0
18169020,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43170166015625,0.8972762823104858,0.1627573370933532,0.1464088261127472,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317626953125,0.9418984055519104,0.1853567212820053,0.1755103170871734,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317932128906,0.981541872024536,0.2541362941265106,0.1463010311126709,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316711425781,0.8668081164360046,0.1468888968229293,0.1392870098352432,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.8583774566650391,0.1424572616815567,0.6415021419525146,285.43182373046875,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.42059326171875,285.4326477050781,1.0,0.272528201341629,1.0,1.0,0.0,1.0,-1.4990365505218506,1.499034762382507,1.853353182923456e-06,1.152583360671997,1.0,1.0,0.0,27.723695755004883,34.0,24489.34765625,-0.0,262.8192443847656,1.0,283.1499938964844,284.87725830078125,294.2709045410156,295.9205017089844,293.1499938964844,293.1499938964844,283.1499938964844,25886.9140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469858884811401,1.0,0.0,0.0,3.388941764831543,3.3889615535736084,7.663400651836128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.87890625,0.0,1191.405517578125,1895.4371337890625,0.0,1220.1514892578125,0.8374611735343933,1.0,0.0,3.0,1.0,0.0
18169080,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43170166015625,0.8972762823104858,0.1627573370933532,0.1464088261127472,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317626953125,0.9418984055519104,0.1853567212820053,0.1755103170871734,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317932128906,0.981541872024536,0.2541362941265106,0.1463010311126709,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316711425781,0.8668081164360046,0.1468888968229293,0.1392870098352432,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.8583774566650391,0.1424572616815567,0.6415021419525146,285.43182373046875,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.42059326171875,285.4326477050781,1.0,0.272528201341629,1.0,1.0,0.0,1.0,-1.4990365505218506,1.499034762382507,1.853353182923456e-06,1.152583360671997,1.0,1.0,0.0,27.723695755004883,34.0,24489.34765625,-0.0,262.8192443847656,1.0,283.1499938964844,284.87725830078125,294.2709045410156,295.9205017089844,293.1499938964844,293.1499938964844,283.1499938964844,25886.9140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469858884811401,1.0,0.0,0.0,3.388941764831543,3.3889615535736084,7.663400651836128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.87890625,0.0,1191.405517578125,1895.4371337890625,0.0,1220.1514892578125,0.8374611735343933,1.0,0.0,3.0,1.0,0.0
18169140,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385070800781,0.8938176035881042,0.1642862856388092,0.1478005200624466,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385986328125,0.9375181794166564,0.186914712190628,0.1770129948854446,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43865966796875,0.984566569328308,0.2580567002296448,0.1509633958339691,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384460449219,0.86298006772995,0.1479552090167999,0.1403212547302246,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.8535719513893127,0.1429195553064346,0.6437579989433289,285.4386901855469,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4117431640625,285.4398803710937,1.0,0.2752871811389923,1.0,1.0,0.0,1.0,-1.5120583772659302,1.5120564699172974,1.883326945062436e-06,1.1629045009613037,1.0,1.0,0.0,28.476709365844727,37.0,24942.26171875,-0.0,270.4233703613281,1.0,283.1499938964844,284.8711853027344,294.3305358886719,296.00640869140625,293.1499938964844,293.1499938964844,283.1499938964844,27034.56640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513994336128235,1.0,0.0,0.0,3.4632487297058105,3.4632694721221924,8.003144671420159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.44677734375,0.0,1271.5059814453125,1895.4371337890625,0.0,1250.36328125,0.855634868144989,1.0,0.0,3.0,1.0,0.0
18169200,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385070800781,0.8938176035881042,0.1642862856388092,0.1478005200624466,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385986328125,0.9375181794166564,0.186914712190628,0.1770129948854446,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43865966796875,0.984566569328308,0.2580567002296448,0.1509633958339691,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384460449219,0.86298006772995,0.1479552090167999,0.1403212547302246,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.8535719513893127,0.1429195553064346,0.6437579989433289,285.4386901855469,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4117431640625,285.4398803710937,1.0,0.2752871811389923,1.0,1.0,0.0,1.0,-1.5120583772659302,1.5120564699172974,1.883326945062436e-06,1.1629045009613037,1.0,1.0,0.0,28.476709365844727,37.0,24942.26171875,-0.0,270.4233703613281,1.0,283.1499938964844,284.8711853027344,294.3305358886719,296.00640869140625,293.1499938964844,293.1499938964844,283.1499938964844,27034.56640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513994336128235,1.0,0.0,0.0,3.4632487297058105,3.4632694721221924,8.003144671420159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.44677734375,0.0,1271.5059814453125,1895.4371337890625,0.0,1250.36328125,0.855634868144989,1.0,0.0,3.0,1.0,0.0
18169260,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44976806640625,0.8865914940834045,0.1658088713884353,0.1492002606391906,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.9285356998443604,0.1884253621101379,0.1784847974777221,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.9887884855270386,0.2606107592582702,0.158471331000328,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496765136719,0.8556783199310303,0.1489956527948379,0.1413445919752121,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496154785156,0.8453496098518372,0.1432926803827285,0.6456977128982544,285.45001220703125,285.165771484375,293.2509460449219,291.3649597167969,293.24725341796875,297.3968811035156,285.4515380859375,1.0,0.2789253890514374,1.0,1.0,0.0,1.0,-1.5280741453170776,1.5280722379684448,1.920622935358552e-06,1.1756014823913574,1.0,1.0,0.0,29.63994598388672,40.0,25432.703125,-0.0,280.55938720703125,1.0,283.1499938964844,284.8690490722656,294.3900451660156,296.0949401855469,293.1499938964844,293.1499938964844,283.1499938964844,28169.109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564704775810242,1.0,0.0,0.0,3.5351719856262207,3.53519344329834,8.339007990798564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.29150390625,0.0,1352.3809814453125,1895.4371337890625,0.0,1285.630859375,0.8714633584022522,1.0,0.0,3.0,1.0,0.0
18169320,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44976806640625,0.8865914940834045,0.1658088713884353,0.1492002606391906,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.9285356998443604,0.1884253621101379,0.1784847974777221,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.9887884855270386,0.2606107592582702,0.158471331000328,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496765136719,0.8556783199310303,0.1489956527948379,0.1413445919752121,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496154785156,0.8453496098518372,0.1432926803827285,0.6456977128982544,285.45001220703125,285.165771484375,293.2509460449219,291.3649597167969,293.24725341796875,297.3968811035156,285.4515380859375,1.0,0.2789253890514374,1.0,1.0,0.0,1.0,-1.5280741453170776,1.5280722379684448,1.920622935358552e-06,1.1756014823913574,1.0,1.0,0.0,29.63994598388672,40.0,25432.703125,-0.0,280.55938720703125,1.0,283.1499938964844,284.8690490722656,294.3900451660156,296.0949401855469,293.1499938964844,293.1499938964844,283.1499938964844,28169.109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564704775810242,1.0,0.0,0.0,3.5351719856262207,3.53519344329834,8.339007990798564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.29150390625,0.0,1352.3809814453125,1895.4371337890625,0.0,1285.630859375,0.8714633584022522,1.0,0.0,3.0,1.0,0.0
18169380,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.8765920996665955,0.1673221439123153,0.1506047546863556,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.916159212589264,0.1898875534534454,0.1799240112304687,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.9931498765945436,0.26180499792099,0.1681645661592483,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647216796875,0.8459250926971436,0.1500100046396255,0.1423564255237579,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46466064453125,0.8347001075744629,0.1435687392950058,0.647268533706665,285.4651184082031,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.3771057128906,285.4668884277344,1.0,0.2832727134227752,1.0,1.0,0.0,1.0,-1.5462241172790527,1.5462220907211304,1.9634571799542755e-06,1.1899875402450562,1.0,1.0,0.0,31.18436813354492,28.0,25954.923828125,-0.0,292.88043212890625,1.0,283.1499938964844,284.8701171875,294.44903564453125,296.18511962890625,293.1499938964844,293.1499938964844,283.1499938964844,29296.359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620121002197266,1.0,0.0,0.0,3.605211973190308,3.605234384536743,8.672711260260257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.18212890625,0.0,1434.3658447265625,1895.4371337890625,0.0,1324.8336181640625,0.8905386924743652,1.0,0.0,3.0,1.0,0.0
18169440,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.8765920996665955,0.1673221439123153,0.1506047546863556,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.916159212589264,0.1898875534534454,0.1799240112304687,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.9931498765945436,0.26180499792099,0.1681645661592483,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647216796875,0.8459250926971436,0.1500100046396255,0.1423564255237579,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46466064453125,0.8347001075744629,0.1435687392950058,0.647268533706665,285.4651184082031,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.3771057128906,285.4668884277344,1.0,0.2832727134227752,1.0,1.0,0.0,1.0,-1.5462241172790527,1.5462220907211304,1.9634571799542755e-06,1.1899875402450562,1.0,1.0,0.0,31.18436813354492,28.0,25954.923828125,-0.0,292.88043212890625,1.0,283.1499938964844,284.8701171875,294.44903564453125,296.18511962890625,293.1499938964844,293.1499938964844,283.1499938964844,29296.359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620121002197266,1.0,0.0,0.0,3.605211973190308,3.605234384536743,8.672711260260257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.18212890625,0.0,1434.3658447265625,1895.4371337890625,0.0,1324.8336181640625,0.8905386924743652,1.0,0.0,3.0,1.0,0.0
18169500,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.8786627650260925,0.16806361079216,0.1512743979692459,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.918357253074646,0.1905901730060577,0.1805963963270187,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.9929255247116088,0.2623834609985351,0.1675943434238433,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.8474912047386169,0.1504970639944076,0.142822727560997,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.8355535268783569,0.1436648666858673,0.6477575898170471,285.4689636230469,285.129150390625,293.40350341796875,291.4499816894531,293.3998413085937,297.3673400878906,285.4688720703125,1.0,0.2831498980522156,1.0,1.0,0.0,1.0,-1.5483075380325315,1.548305630683899,1.9685562619997654e-06,1.1917688846588137,1.0,1.0,0.0,31.1540470123291,28.0,26155.001953125,-0.0,293.7630920410156,1.0,283.1499938964844,284.8644104003906,294.4781188964844,296.22955322265625,293.1499938964844,293.1499938964844,283.1499938964844,29993.302734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648675799369812,1.0,0.0,0.0,3.6478428840637207,3.6478657722473145,8.879030133357446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.40185546875,0.0,1485.8533935546875,1895.4371337890625,0.0,1345.2979736328125,0.8983653783798218,1.0,0.0,3.0,1.0,0.0
18169560,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.886218786239624,0.1687863320112228,0.1519084125757217,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677429199219,0.9270927906036376,0.191266193985939,0.1812233477830886,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677124023437,0.9909012317657472,0.2638611793518066,0.162842258810997,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.854056179523468,0.1509652882814407,0.1432502269744873,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.8411756157875061,0.1437437385320663,0.6480342149734497,285.4677124023437,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3621520996094,285.46734619140625,1.0,0.2817599177360534,1.0,1.0,0.0,1.0,-1.5449779033660889,1.544975996017456,1.9606989098974736e-06,1.1891837120056152,1.0,1.0,0.0,30.493877410888672,31.0,26250.97265625,-0.0,290.48419189453125,1.0,283.1499938964844,284.8583984375,294.50439453125,296.2657775878906,293.1499938964844,293.1499938964844,283.1499938964844,30434.501953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673558354377747,1.0,0.0,0.0,3.674574613571167,3.674597978591919,9.009640393742302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.158203125,0.0,1518.7589111328125,1895.4371337890625,0.0,1363.2745361328125,0.9073193669319152,1.0,0.0,3.0,1.0,0.0
18169620,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4655456542969,0.8911899924278259,0.1702152043581009,0.1531862169504165,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.465576171875,0.932443916797638,0.1925787478685379,0.1824660301208496,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656066894531,0.990057408809662,0.2678874731063843,0.1610347330570221,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654846191406,0.8579580783843994,0.1518816947937011,0.1441137045621872,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654846191406,0.8435908555984497,0.1439186781644821,0.6487531661987305,285.4656066894531,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3590087890625,285.4662780761719,1.0,0.2822136282920837,1.0,1.0,0.0,1.0,-1.5477126836776731,1.547710657119751,1.9670869733090512e-06,1.191248893737793,1.0,1.0,0.0,30.323490142822266,34.0,26563.3046875,-0.0,291.3005065917969,1.0,283.1499938964844,284.8472595214844,294.5541381835937,296.3334655761719,293.1499938964844,293.1499938964844,283.1499938964844,31543.76953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671023964881897,1.0,0.0,0.0,3.74094033241272,3.740964412689209,9.33802027702768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.77490234375,0.0,1602.544189453125,1895.4371337890625,0.0,1390.0164794921875,0.923900842666626,1.0,0.0,3.0,1.0,0.0
18169680,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4655456542969,0.8911899924278259,0.1702152043581009,0.1531862169504165,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.465576171875,0.932443916797638,0.1925787478685379,0.1824660301208496,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656066894531,0.990057408809662,0.2678874731063843,0.1610347330570221,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654846191406,0.8579580783843994,0.1518816947937011,0.1441137045621872,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654846191406,0.8435908555984497,0.1439186781644821,0.6487531661987305,285.4656066894531,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3590087890625,285.4662780761719,1.0,0.2822136282920837,1.0,1.0,0.0,1.0,-1.5477126836776731,1.547710657119751,1.9670869733090512e-06,1.191248893737793,1.0,1.0,0.0,30.323490142822266,34.0,26563.3046875,-0.0,291.3005065917969,1.0,283.1499938964844,284.8472595214844,294.5541381835937,296.3334655761719,293.1499938964844,293.1499938964844,283.1499938964844,31543.76953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671023964881897,1.0,0.0,0.0,3.74094033241272,3.740964412689209,9.33802027702768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.77490234375,0.0,1602.544189453125,1895.4371337890625,0.0,1390.0164794921875,0.923900842666626,1.0,0.0,3.0,1.0,0.0
18169740,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47174072265625,0.8905840516090393,0.1716437339782714,0.1544776707887649,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718017578125,0.9311075210571288,0.1938556283712387,0.1836906522512436,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718933105469,0.9911511540412904,0.2713367938995361,0.1633949130773544,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716491699219,0.8567218780517578,0.1527797132730484,0.1449774950742721,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716186523437,0.841171383857727,0.1440933644771576,0.6496005654335022,285.4718933105469,285.0676574707031,293.6597900390625,291.5922546386719,293.6560974121094,297.3540344238281,285.47296142578125,1.0,0.2838820517063141,1.0,1.0,0.0,1.0,-1.5556209087371826,1.5556188821792605,1.9859280655509792e-06,1.197485327720642,1.0,1.0,0.0,30.763896942138672,37.0,26951.841796875,-0.0,296.1340026855469,1.0,283.1499938964844,284.8421630859375,294.6084289550781,296.4089050292969,293.1499938964844,293.1499938964844,283.1499938964844,32658.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741671562194824,1.0,0.0,0.0,3.806483268737793,3.806508302688599,9.668100346971189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.419921875,0.0,1688.260986328125,1895.4371337890625,0.0,1413.155517578125,0.9400104880332948,1.0,0.0,3.0,1.0,0.0
18169800,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47174072265625,0.8905840516090393,0.1716437339782714,0.1544776707887649,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718017578125,0.9311075210571288,0.1938556283712387,0.1836906522512436,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718933105469,0.9911511540412904,0.2713367938995361,0.1633949130773544,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716491699219,0.8567218780517578,0.1527797132730484,0.1449774950742721,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716186523437,0.841171383857727,0.1440933644771576,0.6496005654335022,285.4718933105469,285.0676574707031,293.6597900390625,291.5922546386719,293.6560974121094,297.3540344238281,285.47296142578125,1.0,0.2838820517063141,1.0,1.0,0.0,1.0,-1.5556209087371826,1.5556188821792605,1.9859280655509792e-06,1.197485327720642,1.0,1.0,0.0,30.763896942138672,37.0,26951.841796875,-0.0,296.1340026855469,1.0,283.1499938964844,284.8421630859375,294.6084289550781,296.4089050292969,293.1499938964844,293.1499938964844,283.1499938964844,32658.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741671562194824,1.0,0.0,0.0,3.806483268737793,3.806508302688599,9.668100346971189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.419921875,0.0,1688.260986328125,1895.4371337890625,0.0,1413.155517578125,0.9400104880332948,1.0,0.0,3.0,1.0,0.0
18169860,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48297119140625,0.8858690857887268,0.1730776727199554,0.1557884216308593,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830627441406,0.9248296618461608,0.1951045095920562,0.1849031299352646,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831848144531,0.9934067130088806,0.2736910581588745,0.1688292026519775,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828796386719,0.8517244458198547,0.1536650210618972,0.1458439081907272,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828186035156,0.8351938128471375,0.1442327499389648,0.6504005193710327,285.483154296875,285.0507202148437,293.7626342773437,291.6489562988281,293.7589416503906,297.3447265625,285.4844970703125,1.0,0.2865832448005676,1.0,1.0,0.0,1.0,-1.5671749114990234,1.567172884941101,2.0136774310230976e-06,1.2066104412078855,1.0,1.0,0.0,31.67685508728028,40.0,27391.546875,-0.0,303.9960632324219,1.0,283.1499938964844,284.8410339355469,294.6667175292969,296.4921569824219,293.1499938964844,293.1499938964844,283.04998779296875,33771.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777241826057434,1.0,0.0,0.0,3.870797872543335,3.870823621749878,9.997565939556807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.583984375,0.0,1775.2901611328125,1895.4371337890625,0.0,1439.5875244140625,0.954465627670288,1.0,0.0,3.0,1.0,0.0
18169920,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48297119140625,0.8858690857887268,0.1730776727199554,0.1557884216308593,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830627441406,0.9248296618461608,0.1951045095920562,0.1849031299352646,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831848144531,0.9934067130088806,0.2736910581588745,0.1688292026519775,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828796386719,0.8517244458198547,0.1536650210618972,0.1458439081907272,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828186035156,0.8351938128471375,0.1442327499389648,0.6504005193710327,285.483154296875,285.0507202148437,293.7626342773437,291.6489562988281,293.7589416503906,297.3447265625,285.4844970703125,1.0,0.2865832448005676,1.0,1.0,0.0,1.0,-1.5671749114990234,1.567172884941101,2.0136774310230976e-06,1.2066104412078855,1.0,1.0,0.0,31.67685508728028,40.0,27391.546875,-0.0,303.9960632324219,1.0,283.1499938964844,284.8410339355469,294.6667175292969,296.4921569824219,293.1499938964844,293.1499938964844,283.04998779296875,33771.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777241826057434,1.0,0.0,0.0,3.870797872543335,3.870823621749878,9.997565939556807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.583984375,0.0,1775.2901611328125,1895.4371337890625,0.0,1439.5875244140625,0.954465627670288,1.0,0.0,3.0,1.0,0.0
