time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169980,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.877833366394043,0.1743474453687667,0.1570232808589935,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.9147000908851624,0.1961976438760757,0.1860312223434448,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4254150390625,0.9960268139839172,0.2747510373592376,0.1766224801540374,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.8438212275505066,0.1544338762760162,0.146653801202774,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.8263958096504211,0.1442188620567321,0.6507837772369385,285.4254150390625,285.0296630859375,293.865478515625,291.7054138183594,293.8618469238281,297.3300170898437,285.4261779785156,1.0,0.290016233921051,1.0,1.0,0.0,1.0,-1.5807968378067017,1.5807948112487793,2.04671778192278e-06,1.2173752784729004,1.0,1.0,0.0,33.00037384033203,28.0,28137.623046875,-0.0,314.06939697265625,1.0,283.0512390136719,284.7648010253906,294.74591064453125,296.6275329589844,293.1499938964844,293.1499938964844,282.75,34717.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872342228889465,1.0,0.0,0.0,3.924641370773315,3.924668073654175,1.0277635738020765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.5810546875,0.0,1850.40966796875,1895.4371337890625,0.0,1511.5009765625,0.9661327004432678,1.0,0.0,3.0,1.0,0.0
18170040,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.877833366394043,0.1743474453687667,0.1570232808589935,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.9147000908851624,0.1961976438760757,0.1860312223434448,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4254150390625,0.9960268139839172,0.2747510373592376,0.1766224801540374,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.8438212275505066,0.1544338762760162,0.146653801202774,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.8263958096504211,0.1442188620567321,0.6507837772369385,285.4254150390625,285.0296630859375,293.865478515625,291.7054138183594,293.8618469238281,297.3300170898437,285.4261779785156,1.0,0.290016233921051,1.0,1.0,0.0,1.0,-1.5807968378067017,1.5807948112487793,2.04671778192278e-06,1.2173752784729004,1.0,1.0,0.0,33.00037384033203,28.0,28137.623046875,-0.0,314.06939697265625,1.0,283.0512390136719,284.7648010253906,294.74591064453125,296.6275329589844,293.1499938964844,293.1499938964844,282.75,34717.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872342228889465,1.0,0.0,0.0,3.924641370773315,3.924668073654175,1.0277635738020765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.5810546875,0.0,1850.40966796875,1895.4371337890625,0.0,1511.5009765625,0.9661327004432678,1.0,0.0,3.0,1.0,0.0
18170100,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955627441406,0.8798214197158813,0.174811452627182,0.1575180739164352,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.9167566299438475,0.1965923011302948,0.186473861336708,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.9957948923110962,0.2749709486961365,0.1758375614881515,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977905273437,0.8453208208084106,0.1546968668699264,0.1469578295946121,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.8271530866622925,0.1440745592117309,0.6504180431365967,285.2911071777344,285.0152893066406,293.9168701171875,291.7335205078125,293.9132385253906,297.3208923339844,285.267333984375,1.0,0.2895461618900299,1.0,1.0,0.0,1.0,-1.5809181928634644,1.5809160470962524,2.0471529751375783e-06,1.2175946235656738,1.0,1.0,0.0,32.89532470703125,28.0,29133.69921875,-0.0,313.84307861328125,1.0,282.7922668457031,284.5775451660156,294.8307189941406,296.8432312011719,293.1499938964844,293.1499938964844,282.75,35010.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998541951179504,1.0,0.0,0.0,3.941140174865722,3.941166877746582,1.036422986544494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.4912109375,0.0,1873.8446044921875,1895.4371337890625,0.0,1609.6026611328125,0.970044732093811,1.0,0.0,3.0,1.0,0.0
18170160,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121276855469,0.8860235214233398,0.1750716269016266,0.1578026413917541,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.9239165782928468,0.1968057602643966,0.1867239326238632,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113037109375,0.9944257736206056,0.2757278680801391,0.1716172099113464,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125549316406,0.8506959080696106,0.1548130363225937,0.1471029818058014,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128295898437,0.8315424919128418,0.1437836438417434,0.6492819786071777,285.2113952636719,285.0045471191406,293.9682312011719,291.761474609375,293.9645690917969,297.3134155273437,285.2079772949219,1.0,0.2878333330154419,1.0,1.0,0.0,1.0,-1.5753068923950195,1.5753047466278076,2.0335496628831606e-06,1.2132052183151243,1.0,1.0,0.0,32.2080192565918,31.0,29186.130859375,-0.0,309.29315185546875,1.0,282.75445556640625,284.5213623046875,294.83856201171875,296.8201599121094,293.1499938964844,293.1499938964844,282.45001220703125,35235.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067674398422241,1.0,0.0,0.0,3.953796625137329,3.953823566436768,1.0430903785163537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.025390625,0.0,1891.9556884765625,1895.4371337890625,0.0,1664.564208984375,0.9730499982833862,1.0,0.0,3.0,1.0,0.0
18170220,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8874944448471069,0.1753134578466415,0.1581020653247833,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.925402283668518,0.1969408541917801,0.18694369494915,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.994190752506256,0.2777656018733978,0.1709513515233993,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8516390323638916,0.1548088490962982,0.147173598408699,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8310061693191528,0.1429851055145263,0.6460275053977966,284.9873962402344,284.9753723144531,294.0707092285156,291.8170471191406,294.06707763671875,297.3018493652344,284.9851379394531,1.0,0.2873772978782654,1.0,1.0,0.0,1.0,-1.571302890777588,1.5713008642196655,2.023711658694083e-06,1.2099242210388184,0.997835099697113,0.997835099697113,0.0,32.03790664672852,34.0,30194.44140625,-0.0,306.9231262207031,1.0,282.4573059082031,284.2772827148437,294.87799072265625,296.92779541015625,293.1499938964844,293.1499938964844,282.1499938964844,35545.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226748466491699,1.0,0.0,0.0,3.971135139465332,3.9711620807647705,1.0522588809180888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.08203125,0.0,1916.955078125,1895.4371337890625,0.0,1794.08544921875,0.9771795868873596,1.0,0.0,3.0,1.0,0.0
18170280,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8874944448471069,0.1753134578466415,0.1581020653247833,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.925402283668518,0.1969408541917801,0.18694369494915,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.994190752506256,0.2777656018733978,0.1709513515233993,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8516390323638916,0.1548088490962982,0.147173598408699,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8310061693191528,0.1429851055145263,0.6460275053977966,284.9873962402344,284.9753723144531,294.0707092285156,291.8170471191406,294.06707763671875,297.3018493652344,284.9851379394531,1.0,0.2873772978782654,1.0,1.0,0.0,1.0,-1.571302890777588,1.5713008642196655,2.023711658694083e-06,1.2099242210388184,0.997835099697113,0.997835099697113,0.0,32.03790664672852,34.0,30194.44140625,-0.0,306.9231262207031,1.0,282.4573059082031,284.2772827148437,294.87799072265625,296.92779541015625,293.1499938964844,293.1499938964844,282.1499938964844,35545.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226748466491699,1.0,0.0,0.0,3.971135139465332,3.9711620807647705,1.0522588809180888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.08203125,0.0,1916.955078125,1895.4371337890625,0.0,1794.08544921875,0.9771795868873596,1.0,0.0,3.0,1.0,0.0
18170340,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.8821171522140503,0.1753975450992584,0.1582069247961044,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.9187427759170532,0.196851372718811,0.1869116276502609,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.9955707788467408,0.2784939706325531,0.1751012802124023,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.8463589549064636,0.154616579413414,0.1470401138067245,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.824584424495697,0.1419913470745086,0.6418272852897644,284.81787109375,284.95001220703125,294.1728515625,291.8719482421875,294.1692199707031,297.2852783203125,284.8264465332031,1.0,0.2880851626396179,1.0,1.0,0.0,1.0,-1.5711673498153689,1.5711653232574463,2.0233333088981453e-06,1.2097723484039309,0.8438946604728699,0.8438946604728699,0.0,32.59847640991211,37.0,30847.62109375,-0.0,308.3580017089844,1.0,282.1556701660156,284.1166076660156,294.9097900390625,297.0013427734375,293.1499938964844,293.1499938964844,282.45001220703125,43369.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337372303009033,1.0,0.0,0.0,3.745441675186157,3.7454679012298575,9.36050639666064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.84521484375,0.0,1698.55078125,1895.4371337890625,0.0,1886.4866943359373,0.9311296939849854,1.0,0.0,3.0,1.0,0.0
18170400,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.8821171522140503,0.1753975450992584,0.1582069247961044,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.9187427759170532,0.196851372718811,0.1869116276502609,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.9955707788467408,0.2784939706325531,0.1751012802124023,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.8463589549064636,0.154616579413414,0.1470401138067245,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.824584424495697,0.1419913470745086,0.6418272852897644,284.81787109375,284.95001220703125,294.1728515625,291.8719482421875,294.1692199707031,297.2852783203125,284.8264465332031,1.0,0.2880851626396179,1.0,1.0,0.0,1.0,-1.5711673498153689,1.5711653232574463,2.0233333088981453e-06,1.2097723484039309,0.8438946604728699,0.8438946604728699,0.0,32.59847640991211,37.0,30847.62109375,-0.0,308.3580017089844,1.0,282.1556701660156,284.1166076660156,294.9097900390625,297.0013427734375,293.1499938964844,293.1499938964844,282.45001220703125,43369.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337372303009033,1.0,0.0,0.0,3.745441675186157,3.7454679012298575,9.36050639666064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.84521484375,0.0,1698.55078125,1895.4371337890625,0.0,1886.4866943359373,0.9311296939849854,1.0,0.0,3.0,1.0,0.0
18170460,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8763864636421204,0.1765698343515396,0.1589670032262802,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.9112194776535034,0.1975553631782531,0.1873453557491302,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.997054398059845,0.279105544090271,0.1804393529891967,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8403801918029785,0.1550623029470443,0.147278606891632,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8173460364341736,0.1415678560733795,0.6391378045082092,285.06280517578125,284.95001220703125,294.2745056152344,291.9261474609375,294.2709350585937,297.27423095703125,285.0634155273437,1.0,0.2898139059543609,1.0,1.0,0.0,1.0,-1.576063871383667,1.5760618448257446,2.0351192233647453e-06,1.2135642766952517,1.0,1.0,0.0,33.45734405517578,25.0,30538.505859375,-0.0,313.00982666015625,1.0,282.44354248046875,284.3480834960937,294.8558654785156,296.84429931640625,293.1499938964844,293.1499938964844,282.1499938964844,33148.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713588297367096,1.0,0.0,0.0,3.831948518753052,3.831973791122437,9.79789092525607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.0283203125,0.0,1722.7730712890625,1895.4371337890625,0.0,1719.5947265625,0.9443174600601196,1.0,0.0,3.0,1.0,0.0
18170520,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8763864636421204,0.1765698343515396,0.1589670032262802,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.9112194776535034,0.1975553631782531,0.1873453557491302,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.997054398059845,0.279105544090271,0.1804393529891967,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8403801918029785,0.1550623029470443,0.147278606891632,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8173460364341736,0.1415678560733795,0.6391378045082092,285.06280517578125,284.95001220703125,294.2745056152344,291.9261474609375,294.2709350585937,297.27423095703125,285.0634155273437,1.0,0.2898139059543609,1.0,1.0,0.0,1.0,-1.576063871383667,1.5760618448257446,2.0351192233647453e-06,1.2135642766952517,1.0,1.0,0.0,33.45734405517578,25.0,30538.505859375,-0.0,313.00982666015625,1.0,282.44354248046875,284.3480834960937,294.8558654785156,296.84429931640625,293.1499938964844,293.1499938964844,282.1499938964844,33148.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713588297367096,1.0,0.0,0.0,3.831948518753052,3.831973791122437,9.79789092525607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.0283203125,0.0,1722.7730712890625,1895.4371337890625,0.0,1719.5947265625,0.9443174600601196,1.0,0.0,3.0,1.0,0.0
18170580,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8895832896232605,0.1774012595415115,0.1598806232213974,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.925759494304657,0.1980618983507156,0.1879401952028274,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9945333003997804,0.2806080281734466,0.1719271838665008,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8513516187667847,0.155380517244339,0.1476573497056961,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8263126611709595,0.1410475820302963,0.6371055245399475,284.8667297363281,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2668762207031,284.86822509765625,1.0,0.2862780392169952,1.0,1.0,0.0,1.0,-1.5656856298446655,1.5656836032867432,2.010114940276253e-06,1.205459475517273,0.8798803687095642,0.8798803687095642,0.0,32.05826950073242,28.0,31249.666015625,-0.0,304.3034973144531,1.0,282.15679931640625,284.1400451660156,295.0131225585937,297.10760498046875,293.1499938964844,293.1499938964844,282.45001220703125,39284.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254663109779358,1.0,0.0,0.0,3.7624778747558594,3.7625036239624015,9.4458539479092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.59521484375,0.0,1687.2735595703125,1895.4371337890625,0.0,1817.2296142578125,0.931701362133026,1.0,0.0,3.0,1.0,0.0
18170640,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8895832896232605,0.1774012595415115,0.1598806232213974,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.925759494304657,0.1980618983507156,0.1879401952028274,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9945333003997804,0.2806080281734466,0.1719271838665008,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8513516187667847,0.155380517244339,0.1476573497056961,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8263126611709595,0.1410475820302963,0.6371055245399475,284.8667297363281,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2668762207031,284.86822509765625,1.0,0.2862780392169952,1.0,1.0,0.0,1.0,-1.5656856298446655,1.5656836032867432,2.010114940276253e-06,1.205459475517273,0.8798803687095642,0.8798803687095642,0.0,32.05826950073242,28.0,31249.666015625,-0.0,304.3034973144531,1.0,282.15679931640625,284.1400451660156,295.0131225585937,297.10760498046875,293.1499938964844,293.1499938964844,282.45001220703125,39284.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254663109779358,1.0,0.0,0.0,3.7624778747558594,3.7625036239624015,9.4458539479092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.59521484375,0.0,1687.2735595703125,1895.4371337890625,0.0,1817.2296142578125,0.931701362133026,1.0,0.0,3.0,1.0,0.0
18170700,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8944060802459717,0.1779170930385589,0.1601926386356353,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9310909509658812,0.1983725279569625,0.1881161332130432,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.993398666381836,0.282550036907196,0.168808251619339,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8553611636161804,0.1555889397859573,0.1477562636137008,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8293117880821228,0.1408485472202301,0.6357440948486328,285.0165710449219,284.95001220703125,294.4258117675781,292.0057678222656,294.4222412109375,297.2689208984375,285.0403747558594,1.0,0.2853021323680877,1.0,1.0,0.0,1.0,-1.5610030889511108,1.5610010623931885,1.99867895389616e-06,1.2016057968139648,0.971570074558258,0.971570074558258,0.0,31.551130294799805,28.0,30546.501953125,-0.0,300.7431030273437,1.0,282.4043273925781,284.3295593261719,294.9555053710937,296.9169921875,293.1499938964844,293.1499938964844,282.45001220703125,35385.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716171383857727,1.0,0.0,0.0,3.7622554302215576,3.7622804641723633,9.444736406294396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.568359375,0.0,1656.9454345703125,1895.4371337890625,0.0,1740.6365966796875,0.9322984218597412,1.0,0.0,3.0,1.0,0.0
18170760,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8986468315124512,0.1787119954824447,0.1608006209135055,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.9354889988899232,0.1989016383886337,0.1885242164134979,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.9925031065940856,0.2848562002182007,0.1665464788675308,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.8587082624435425,0.1559779047966003,0.1480450630187988,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8317061066627502,0.1408381760120391,0.6352968811988831,285.07452392578125,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.2742004394531,285.0755920410156,1.0,0.284742921590805,1.0,1.0,0.0,1.0,-1.559314846992493,1.5593128204345703,1.994527110582567e-06,1.200181484222412,1.0,1.0,0.0,31.2250919342041,31.0,30699.525390625,-0.0,299.0841369628906,1.0,282.4432678222656,284.3493957519531,294.98321533203125,296.9849548339844,293.1499938964844,293.1499938964844,282.1499938964844,33350.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710864782333374,1.0,0.0,0.0,3.8476502895355225,3.8476758003234863,9.87835051091679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.36083984375,0.0,1743.48583984375,1895.4371337890625,0.0,1697.5281982421875,0.9478701949119568,1.0,0.0,3.0,1.0,0.0
18170820,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9020062685012816,0.1796275526285171,0.1618310809135437,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9384477734565736,0.1994713395833969,0.1892272979021072,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9920811653137208,0.2885560095310211,0.1655317395925521,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8609519600868225,0.1563867181539535,0.1485572308301925,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8324838280677795,0.1405172944068908,0.6343656182289124,284.8776550292969,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2779541015625,284.8797302246094,1.0,0.2847293615341186,1.0,1.0,0.0,1.0,-1.5596731901168823,1.55967116355896,1.9952169623138616e-06,1.2003118991851809,0.9016734957695008,0.9016734957695008,0.0,31.099729537963867,34.0,31606.296875,-0.0,298.9198303222656,1.0,282.1556091308594,284.1372375488281,295.1300048828125,297.24493408203125,293.1499938964844,293.1499938964844,281.8500061035156,38247.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251303195953369,1.0,0.0,0.0,3.8077096939086914,3.8077356815338135,9.674331522546709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.71826171875,0.0,1733.3525390625,1895.4371337890625,0.0,1814.4371337890625,0.9414439797401428,1.0,0.0,3.0,1.0,0.0
18170880,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9020062685012816,0.1796275526285171,0.1618310809135437,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9384477734565736,0.1994713395833969,0.1892272979021072,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9920811653137208,0.2885560095310211,0.1655317395925521,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8609519600868225,0.1563867181539535,0.1485572308301925,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8324838280677795,0.1405172944068908,0.6343656182289124,284.8776550292969,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2779541015625,284.8797302246094,1.0,0.2847293615341186,1.0,1.0,0.0,1.0,-1.5596731901168823,1.55967116355896,1.9952169623138616e-06,1.2003118991851809,0.9016734957695008,0.9016734957695008,0.0,31.099729537963867,34.0,31606.296875,-0.0,298.9198303222656,1.0,282.1556091308594,284.1372375488281,295.1300048828125,297.24493408203125,293.1499938964844,293.1499938964844,281.8500061035156,38247.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251303195953369,1.0,0.0,0.0,3.8077096939086914,3.8077356815338135,9.674331522546709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.71826171875,0.0,1733.3525390625,1895.4371337890625,0.0,1814.4371337890625,0.9414439797401428,1.0,0.0,3.0,1.0,0.0
18170940,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.8973603844642639,0.1801626086235046,0.1623343080282211,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.9323402047157288,0.1996698230504989,0.1894624531269073,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.9937131404876708,0.2904238104820251,0.1696416586637497,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.8561263084411621,0.1565013527870178,0.1487082540988922,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.8267763257026672,0.1398957371711731,0.6318299174308777,284.8207702636719,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2715148925781,284.840087890625,1.0,0.2858842313289642,1.0,1.0,0.0,1.0,-1.5626288652420044,1.562626838684082,2.0021254840685287e-06,1.2024773359298706,0.7698991894721985,0.7698991894721985,0.0,31.681442260742188,37.0,31835.328125,-0.0,301.85693359375,1.0,281.8577880859375,284.1158752441406,295.17266845703125,297.3219909667969,293.1499938964844,293.1499938964844,282.1499938964844,47804.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375149726867676,1.0,0.0,0.0,3.348495960235596,3.348519325256348,7.481572765755118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.92724609375,0.0,1303.91552734375,1895.4371337890625,0.0,1918.4481201171875,0.8497620224952698,1.0,0.0,3.0,1.0,0.0
18171000,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.8973603844642639,0.1801626086235046,0.1623343080282211,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.9323402047157288,0.1996698230504989,0.1894624531269073,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.9937131404876708,0.2904238104820251,0.1696416586637497,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.8561263084411621,0.1565013527870178,0.1487082540988922,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.8267763257026672,0.1398957371711731,0.6318299174308777,284.8207702636719,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2715148925781,284.840087890625,1.0,0.2858842313289642,1.0,1.0,0.0,1.0,-1.5626288652420044,1.562626838684082,2.0021254840685287e-06,1.2024773359298706,0.7698991894721985,0.7698991894721985,0.0,31.681442260742188,37.0,31835.328125,-0.0,301.85693359375,1.0,281.8577880859375,284.1158752441406,295.17266845703125,297.3219909667969,293.1499938964844,293.1499938964844,282.1499938964844,47804.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375149726867676,1.0,0.0,0.0,3.348495960235596,3.348519325256348,7.481572765755118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.92724609375,0.0,1303.91552734375,1895.4371337890625,0.0,1918.4481201171875,0.8497620224952698,1.0,0.0,3.0,1.0,0.0
18171060,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8922173976898193,0.1817032843828201,0.1634956896305084,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9250512719154358,0.2006037533283233,0.1901664733886718,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9955445528030396,0.2918830215930938,0.1750162988901138,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8504959940910339,0.1572048217058181,0.1492346823215484,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8201959729194641,0.1397699117660522,0.6307045817375183,285.044189453125,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2677001953125,285.04229736328125,1.0,0.2880551517009735,1.0,1.0,0.0,1.0,-1.5705989599227903,1.5705969333648682,2.0211871287756367e-06,1.2086350917816162,0.9335235953330994,0.9335235953330994,0.0,32.55857467651367,40.0,31858.2421875,-0.0,307.98052978515625,1.0,282.1405944824219,284.2960510253906,295.1256408691406,297.1934509277344,293.1499938964844,293.1499938964844,281.8500061035156,31868.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204104661941528,1.0,0.0,0.0,3.53551721572876,3.535539388656616,8.340636554748926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.13623046875,0.0,1379.5458984375,1895.4371337890625,0.0,1775.39990234375,0.8768873810768127,1.0,0.0,3.0,1.0,0.0
18171120,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8922173976898193,0.1817032843828201,0.1634956896305084,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9250512719154358,0.2006037533283233,0.1901664733886718,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9955445528030396,0.2918830215930938,0.1750162988901138,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8504959940910339,0.1572048217058181,0.1492346823215484,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8201959729194641,0.1397699117660522,0.6307045817375183,285.044189453125,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2677001953125,285.04229736328125,1.0,0.2880551517009735,1.0,1.0,0.0,1.0,-1.5705989599227903,1.5705969333648682,2.0211871287756367e-06,1.2086350917816162,0.9335235953330994,0.9335235953330994,0.0,32.55857467651367,40.0,31858.2421875,-0.0,307.98052978515625,1.0,282.1405944824219,284.2960510253906,295.1256408691406,297.1934509277344,293.1499938964844,293.1499938964844,281.8500061035156,31868.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204104661941528,1.0,0.0,0.0,3.53551721572876,3.535539388656616,8.340636554748926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.13623046875,0.0,1379.5458984375,1895.4371337890625,0.0,1775.39990234375,0.8768873810768127,1.0,0.0,3.0,1.0,0.0
18171180,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8839613199234009,0.1826628595590591,0.1646172553300857,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9143804907798768,0.2011652588844299,0.190908744931221,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.997555375099182,0.2918585538864136,0.1825647354125976,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8423427939414978,0.1576216369867324,0.1498066484928131,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8109546303749084,0.1393698453903198,0.6297342777252197,284.88348388671875,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2565002441406,284.8912658691406,1.0,0.2910774350166321,1.0,1.0,0.0,1.0,-1.581420660018921,1.5814186334609983,2.047419457085198e-06,1.2171427011489868,0.8164322376251221,0.8164322376251221,0.0,33.86431121826172,43.0,32680.328125,-0.0,316.6962280273437,1.0,281.8587646484375,284.1373596191406,295.2705383300781,297.4495849609375,293.1499938964844,293.1499938964844,282.1499938964844,40293.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336684465408325,1.0,0.0,0.0,3.4185049533843994,3.418527603149414,7.797685839250335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.83837890625,0.0,1320.6318359375,1895.4371337890625,0.0,1885.906494140625,0.8567816615104675,1.0,0.0,3.0,1.0,0.0
18171240,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8839613199234009,0.1826628595590591,0.1646172553300857,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9143804907798768,0.2011652588844299,0.190908744931221,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.997555375099182,0.2918585538864136,0.1825647354125976,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8423427939414978,0.1576216369867324,0.1498066484928131,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8109546303749084,0.1393698453903198,0.6297342777252197,284.88348388671875,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2565002441406,284.8912658691406,1.0,0.2910774350166321,1.0,1.0,0.0,1.0,-1.581420660018921,1.5814186334609983,2.047419457085198e-06,1.2171427011489868,0.8164322376251221,0.8164322376251221,0.0,33.86431121826172,43.0,32680.328125,-0.0,316.6962280273437,1.0,281.8587646484375,284.1373596191406,295.2705383300781,297.4495849609375,293.1499938964844,293.1499938964844,282.1499938964844,40293.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336684465408325,1.0,0.0,0.0,3.4185049533843994,3.418527603149414,7.797685839250335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.83837890625,0.0,1320.6318359375,1895.4371337890625,0.0,1885.906494140625,0.8567816615104675,1.0,0.0,3.0,1.0,0.0
18171300,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8783275485038757,0.1832741051912307,0.1650564074516296,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9075962901115416,0.2015247792005539,0.1911756694316864,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9984812140464784,0.2914464473724365,0.1872435808181762,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8370302319526672,0.1578874737024307,0.1500074118375778,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8047515153884888,0.1391959339380264,0.6287923455238342,285.0390014648437,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2499389648437,285.0598449707031,1.0,0.2928164601325989,1.0,1.0,0.0,1.0,-1.5869946479797363,1.586992621421814,2.061016857624054e-06,1.2215259075164795,0.9201991558074952,0.9201991558074952,0.0,34.70353698730469,43.0,32329.2734375,-0.0,321.67950439453125,1.0,282.0964050292969,284.3099670410156,295.2174987792969,297.2803649902344,293.1499938964844,293.1499938964844,282.1499938964844,33800.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262811660766602,1.0,0.0,0.0,3.469318628311157,3.4693403244018555,8.031222478166455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.53466796875,0.0,1325.6444091796875,1895.4371337890625,0.0,1824.00732421875,0.8661181926727295,1.0,0.0,3.0,1.0,0.0
18171360,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8735690712928772,0.1840946823358535,0.1657557934522628,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9019212126731871,0.2020520269870758,0.1916450262069702,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.9990000128746032,0.2910149693489074,0.1916023045778274,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.832375168800354,0.1582904160022735,0.1503691971302032,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.7990463972091675,0.1391375660896301,0.6284784078598022,285.0786437988281,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,297.24517822265625,285.0763244628906,1.0,0.2947126626968384,1.0,1.0,0.0,1.0,-1.5936875343322754,1.593685507774353,2.077436192848836e-06,1.2268038988113403,0.9868084788322448,0.9868084788322448,0.0,35.55549621582031,31.0,32710.060546875,-0.0,327.283935546875,1.0,282.14129638671875,284.3050231933594,295.24639892578125,297.36376953125,293.1499938964844,293.1499938964844,281.8500061035156,30496.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232465147972107,1.0,0.0,0.0,3.617424964904785,3.6174476146698,8.73157034675387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.75341796875,0.0,1456.4185791015625,1895.4371337890625,0.0,1798.8154296875,0.8942185044288635,1.0,0.0,3.0,1.0,0.0
18171420,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8806742429733276,0.1849124133586883,0.1667128503322601,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.908733606338501,0.2025043964385986,0.1922447979450225,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.998559832572937,0.2903506457805633,0.1877067685127258,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8378812670707703,0.1586252450942993,0.1508167535066604,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8031839728355408,0.1385816782712936,0.6265583038330078,284.86883544921875,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.23358154296875,284.8719177246094,1.0,0.292744368314743,1.0,1.0,0.0,1.0,-1.5891276597976685,1.5891255140304563,2.0664317617047345e-06,1.2233763933181765,0.849018931388855,0.849018931388855,0.0,34.824440002441406,25.0,33452.6171875,-0.0,323.0504150390625,1.0,281.8570861816406,284.0886535644531,295.3798828125,297.6180725097656,293.1499938964844,293.1499938964844,282.1499938964844,38771.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405255436897278,1.0,0.0,0.0,3.577057123184204,3.577080726623535,8.537781468476169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.17822265625,0.0,1473.8409423828125,1895.4371337890625,0.0,1944.0604248046875,0.8900371789932251,1.0,0.0,3.0,1.0,0.0
18171480,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8806742429733276,0.1849124133586883,0.1667128503322601,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.908733606338501,0.2025043964385986,0.1922447979450225,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.998559832572937,0.2903506457805633,0.1877067685127258,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8378812670707703,0.1586252450942993,0.1508167535066604,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8031839728355408,0.1385816782712936,0.6265583038330078,284.86883544921875,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.23358154296875,284.8719177246094,1.0,0.292744368314743,1.0,1.0,0.0,1.0,-1.5891276597976685,1.5891255140304563,2.0664317617047345e-06,1.2233763933181765,0.849018931388855,0.849018931388855,0.0,34.824440002441406,25.0,33452.6171875,-0.0,323.0504150390625,1.0,281.8570861816406,284.0886535644531,295.3798828125,297.6180725097656,293.1499938964844,293.1499938964844,282.1499938964844,38771.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405255436897278,1.0,0.0,0.0,3.577057123184204,3.577080726623535,8.537781468476169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.17822265625,0.0,1473.8409423828125,1895.4371337890625,0.0,1944.0604248046875,0.8900371789932251,1.0,0.0,3.0,1.0,0.0
18171540,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8964609503746033,0.1861824840307235,0.1675702184438705,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9259429574012756,0.2032398134469986,0.1927075833082199,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9962583184242249,0.2931555807590484,0.1774311363697052,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8510249257087708,0.1591837555170059,0.1511462032794952,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8146815896034241,0.1382392346858978,0.6240975260734558,285.05377197265625,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.23785400390625,285.05010986328125,1.0,0.2888036072254181,1.0,1.0,0.0,1.0,-1.5758154392242432,1.5758134126663208,2.0338754893600708e-06,1.2127985954284668,0.9972843527793884,0.9972843527793884,0.0,33.00156021118164,28.0,32917.484375,-0.0,311.6655578613281,1.0,282.142578125,284.2624816894531,295.3282775878906,297.47515869140625,293.1499938964844,293.1499938964844,281.8500061035156,31570.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729127049446106,1.0,0.0,0.0,3.716770887374878,3.716794729232788,9.217748697665228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.61328125,0.0,1574.9825439453125,1895.4371337890625,0.0,1847.758544921875,0.9173300862312316,1.0,0.0,3.0,1.0,0.0
18171600,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8964609503746033,0.1861824840307235,0.1675702184438705,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9259429574012756,0.2032398134469986,0.1927075833082199,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9962583184242249,0.2931555807590484,0.1774311363697052,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8510249257087708,0.1591837555170059,0.1511462032794952,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8146815896034241,0.1382392346858978,0.6240975260734558,285.05377197265625,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.23785400390625,285.05010986328125,1.0,0.2888036072254181,1.0,1.0,0.0,1.0,-1.5758154392242432,1.5758134126663208,2.0338754893600708e-06,1.2127985954284668,0.9972843527793884,0.9972843527793884,0.0,33.00156021118164,28.0,32917.484375,-0.0,311.6655578613281,1.0,282.142578125,284.2624816894531,295.3282775878906,297.47515869140625,293.1499938964844,293.1499938964844,281.8500061035156,31570.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729127049446106,1.0,0.0,0.0,3.716770887374878,3.716794729232788,9.217748697665228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.61328125,0.0,1574.9825439453125,1895.4371337890625,0.0,1847.758544921875,0.9173300862312316,1.0,0.0,3.0,1.0,0.0
18171660,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.9065995812416076,0.1869760900735855,0.1684703379869461,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.936734676361084,0.2036522179841995,0.1932353377342224,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.9943330883979796,0.2973282039165497,0.1713529825210571,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.8593199253082275,0.1595059186220169,0.1515505313873291,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8209380507469177,0.1377674788236618,0.6223105192184448,284.8481140136719,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2459716796875,284.8537902832031,1.0,0.2868996560573578,1.0,1.0,0.0,1.0,-1.5685690641403198,1.5685670375823977,2.016101461776998e-06,1.2068700790405271,0.8437446355819702,0.8437446355819702,0.0,32.01607131958008,31.0,33475.796875,-0.0,305.5619506835937,1.0,281.8565673828125,284.0620422363281,295.4438781738281,297.68658447265625,293.1499938964844,293.1499938964844,282.1499938964844,40348.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423698306083679,1.0,0.0,0.0,3.6180481910705566,3.618072509765625,8.734579068914172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.55078125,0.0,1530.15869140625,1895.4371337890625,0.0,1959.811767578125,0.9003344178199768,1.0,0.0,3.0,1.0,0.0
18171720,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.9065995812416076,0.1869760900735855,0.1684703379869461,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.936734676361084,0.2036522179841995,0.1932353377342224,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.9943330883979796,0.2973282039165497,0.1713529825210571,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.8593199253082275,0.1595059186220169,0.1515505313873291,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8209380507469177,0.1377674788236618,0.6223105192184448,284.8481140136719,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2459716796875,284.8537902832031,1.0,0.2868996560573578,1.0,1.0,0.0,1.0,-1.5685690641403198,1.5685670375823977,2.016101461776998e-06,1.2068700790405271,0.8437446355819702,0.8437446355819702,0.0,32.01607131958008,31.0,33475.796875,-0.0,305.5619506835937,1.0,281.8565673828125,284.0620422363281,295.4438781738281,297.68658447265625,293.1499938964844,293.1499938964844,282.1499938964844,40348.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423698306083679,1.0,0.0,0.0,3.6180481910705566,3.618072509765625,8.734579068914172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.55078125,0.0,1530.15869140625,1895.4371337890625,0.0,1959.811767578125,0.9003344178199768,1.0,0.0,3.0,1.0,0.0
18171780,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.910817325115204,0.1883492469787597,0.169446974992752,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9402663111686708,0.2044573426246643,0.1937946230173111,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9937692284584044,0.3013456761837005,0.169792503118515,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.862097978591919,0.1601399034261703,0.151986762881279,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8220851421356201,0.1375864297151565,0.620794415473938,285.0578308105469,284.95001220703125,295.32550048828125,292.4405822753906,295.3223876953125,297.25518798828125,285.05584716796875,1.0,0.2865339517593384,1.0,1.0,0.0,1.0,-1.567238211631775,1.5672361850738523,2.012562390518724e-06,1.205525517463684,1.0,1.0,0.0,31.776166915893555,34.0,33108.33203125,0.0,304.29034423828125,1.0,282.142822265625,284.257080078125,295.3970642089844,297.5497131347656,293.1499938964844,293.1499938964844,281.8500061035156,31887.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286092638969421,1.0,0.0,0.0,3.746112108230591,3.746136426925659,9.36385845307086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.03076171875,0.0,1611.1697998046875,1895.4371337890625,0.0,1843.4287109375,0.9242064356803894,1.0,0.0,3.0,1.0,0.0
