time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171840,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.910817325115204,0.1883492469787597,0.169446974992752,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9402663111686708,0.2044573426246643,0.1937946230173111,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9937692284584044,0.3013456761837005,0.169792503118515,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.862097978591919,0.1601399034261703,0.151986762881279,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8220851421356201,0.1375864297151565,0.620794415473938,285.0578308105469,284.95001220703125,295.32550048828125,292.4405822753906,295.3223876953125,297.25518798828125,285.05584716796875,1.0,0.2865339517593384,1.0,1.0,0.0,1.0,-1.567238211631775,1.5672361850738523,2.012562390518724e-06,1.205525517463684,1.0,1.0,0.0,31.776166915893555,34.0,33108.33203125,0.0,304.29034423828125,1.0,282.142822265625,284.257080078125,295.3970642089844,297.5497131347656,293.1499938964844,293.1499938964844,281.8500061035156,31887.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286092638969421,1.0,0.0,0.0,3.746112108230591,3.746136426925659,9.36385845307086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.03076171875,0.0,1611.1697998046875,1895.4371337890625,0.0,1843.4287109375,0.9242064356803894,1.0,0.0,3.0,1.0,0.0
18171900,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9118375778198242,0.1889307647943496,0.1701070815324783,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9407475590705872,0.2048100531101226,0.1942265033721923,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9938432574272156,0.3029740452766418,0.1699929386377334,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8624945282936096,0.1604260951280594,0.1523330509662628,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8217834234237671,0.1374775469303131,0.6206148266792297,284.9118347167969,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2579345703125,284.8878173828125,1.0,0.2868770062923431,1.0,1.0,0.0,1.0,-1.5689895153045654,1.568987488746643,2.0166125977993943e-06,1.2067514657974243,0.9222895503044128,0.9222895503044128,0.0,31.832735061645508,34.0,34011.75,0.0,305.2733459472656,1.0,281.8949584960937,284.0638732910156,295.5030517578125,297.80133056640625,293.1499938964844,293.1499938964844,281.8500061035156,34467.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375044822692871,1.0,0.0,0.0,3.778533935546875,3.7785589694976807,9.5266437938335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.90771484375,0.0,1669.0576171875,1895.4371337890625,0.0,1918.359130859375,0.9315158128738404,1.0,0.0,3.0,1.0,0.0
18171960,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9099320769309998,0.1892341524362564,0.1704802215099334,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9383381009101868,0.2049487978219986,0.1944443583488464,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9944746494293212,0.3039903342723846,0.1717578023672104,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8606073260307312,0.1605422496795654,0.1525142788887024,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8194120526313782,0.1372072547674179,0.6197382211685181,284.8616943359375,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2564697265625,284.8664245605469,1.0,0.2874954342842102,1.0,1.0,0.0,1.0,-1.5709824562072754,1.570980429649353,2.0212487470416818e-06,1.208164930343628,0.8628904223442078,0.8628904223442078,0.0,32.10219192504883,37.0,33900.1328125,0.0,306.9428405761719,1.0,281.856689453125,284.0572204589844,295.5220031738281,297.7854919433594,293.1499938964844,293.1499938964844,282.1499938964844,39399.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425729632377625,1.0,0.0,0.0,3.674189805984497,3.674214601516724,9.007752623801936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.1611328125,0.0,1585.849365234375,1895.4371337890625,0.0,1961.549072265625,0.9122644066810608,1.0,0.0,3.0,1.0,0.0
18172020,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.904611349105835,0.1906453967094421,0.1715339869260788,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.9314279556274414,0.2057968080043792,0.1950869262218475,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.9960742592811584,0.3056493997573852,0.1767861992120742,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8552693128585815,0.1612249165773391,0.1530385911464691,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8130582571029663,0.1370138823986053,0.6184443235397339,285.0753173828125,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2551574707031,285.0753173828125,1.0,0.289488673210144,1.0,1.0,0.0,1.0,-1.5781289339065552,1.5781269073486328,2.038211960098124e-06,1.2134841680526731,1.0,1.0,0.0,32.92685317993164,40.0,33607.6015625,0.0,312.58203125,1.0,282.14288330078125,284.2591247558594,295.4779052734375,297.6605529785156,293.1499938964844,293.1499938964844,281.8500061035156,32449.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309699654579163,1.0,0.0,0.0,3.7955434322357178,3.795568227767944,9.612607527742512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.28125,0.0,1673.5767822265625,1895.4371337890625,0.0,1863.203125,0.9354782700538636,1.0,0.0,3.0,1.0,0.0
18172080,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.904611349105835,0.1906453967094421,0.1715339869260788,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.9314279556274414,0.2057968080043792,0.1950869262218475,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.9960742592811584,0.3056493997573852,0.1767861992120742,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8552693128585815,0.1612249165773391,0.1530385911464691,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8130582571029663,0.1370138823986053,0.6184443235397339,285.0753173828125,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2551574707031,285.0753173828125,1.0,0.289488673210144,1.0,1.0,0.0,1.0,-1.5781289339065552,1.5781269073486328,2.038211960098124e-06,1.2134841680526731,1.0,1.0,0.0,32.92685317993164,40.0,33607.6015625,0.0,312.58203125,1.0,282.14288330078125,284.2591247558594,295.4779052734375,297.6605529785156,293.1499938964844,293.1499938964844,281.8500061035156,32449.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309699654579163,1.0,0.0,0.0,3.7955434322357178,3.795568227767944,9.612607527742512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.28125,0.0,1673.5767822265625,1895.4371337890625,0.0,1863.203125,0.9354782700538636,1.0,0.0,3.0,1.0,0.0
18172140,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8965421915054321,0.1915581673383712,0.1726306229829788,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9210911393165588,0.2063285410404205,0.1958110183477401,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9978545904159546,0.3057245016098022,0.1839493960142135,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8474472165107727,0.1616707891225814,0.153643250465393,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8038520216941833,0.1365775913000106,0.617332398891449,284.8802490234375,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2461242675781,284.88311767578125,1.0,0.2923571765422821,1.0,1.0,0.0,1.0,-1.588304877281189,1.5883028507232666,2.06281038117595e-06,1.2213126420974731,0.8971947431564331,0.8971947431564331,0.0,34.17995071411133,43.0,34614.13671875,0.0,320.9066772460937,1.0,281.8558959960937,284.0493469238281,295.5977478027344,297.9037170410156,293.1499938964844,293.1499938964844,281.54998779296875,37906.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746738076210022,1.0,0.0,0.0,3.767030715942383,3.767056226730346,9.468727739658788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.6630859375,0.0,1682.035888671875,1895.4371337890625,0.0,1997.298095703125,0.932140290737152,1.0,0.0,3.0,1.0,0.0
18172200,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8965421915054321,0.1915581673383712,0.1726306229829788,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9210911393165588,0.2063285410404205,0.1958110183477401,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9978545904159546,0.3057245016098022,0.1839493960142135,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8474472165107727,0.1616707891225814,0.153643250465393,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8038520216941833,0.1365775913000106,0.617332398891449,284.8802490234375,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2461242675781,284.88311767578125,1.0,0.2923571765422821,1.0,1.0,0.0,1.0,-1.588304877281189,1.5883028507232666,2.06281038117595e-06,1.2213126420974731,0.8971947431564331,0.8971947431564331,0.0,34.17995071411133,43.0,34614.13671875,0.0,320.9066772460937,1.0,281.8558959960937,284.0493469238281,295.5977478027344,297.9037170410156,293.1499938964844,293.1499938964844,281.54998779296875,37906.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746738076210022,1.0,0.0,0.0,3.767030715942383,3.767056226730346,9.468727739658788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.6630859375,0.0,1682.035888671875,1895.4371337890625,0.0,1997.298095703125,0.932140290737152,1.0,0.0,3.0,1.0,0.0
18172260,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.8833033442497253,0.1920880377292633,0.1731639355421066,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.9056077003479004,0.206512451171875,0.1960653215646743,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.9990000128746032,0.3037829101085663,0.1939598619937896,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.8354822397232056,0.1618286669254303,0.1538735777139663,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.7898160815238953,0.1358007192611694,0.6143333911895752,284.8352355957031,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.22833251953125,284.85400390625,1.0,0.2957852482795715,1.0,1.0,0.0,1.0,-1.597945213317871,1.5979430675506592,2.0863251393166138e-06,1.2287617921829224,0.7786984443664551,0.7786984443664551,0.0,36.011043548583984,31.0,34894.765625,0.0,330.6365051269531,1.0,281.5580444335937,284.0350646972656,295.6141967773437,297.9563293457031,293.1499938964844,293.1499938964844,281.8500061035156,46435.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759255051612854,1.0,0.0,0.0,3.3494722843170166,3.349495410919189,7.485935498152685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.76708984375,0.0,1295.4677734375,1895.4371337890625,0.0,2106.041748046875,0.848975658416748,1.0,0.0,3.0,1.0,0.0
18172320,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.8833033442497253,0.1920880377292633,0.1731639355421066,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.9056077003479004,0.206512451171875,0.1960653215646743,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.9990000128746032,0.3037829101085663,0.1939598619937896,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.8354822397232056,0.1618286669254303,0.1538735777139663,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.7898160815238953,0.1358007192611694,0.6143333911895752,284.8352355957031,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.22833251953125,284.85400390625,1.0,0.2957852482795715,1.0,1.0,0.0,1.0,-1.597945213317871,1.5979430675506592,2.0863251393166138e-06,1.2287617921829224,0.7786984443664551,0.7786984443664551,0.0,36.011043548583984,31.0,34894.765625,0.0,330.6365051269531,1.0,281.5580444335937,284.0350646972656,295.6141967773437,297.9563293457031,293.1499938964844,293.1499938964844,281.8500061035156,46435.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759255051612854,1.0,0.0,0.0,3.3494722843170166,3.349495410919189,7.485935498152685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.76708984375,0.0,1295.4677734375,1895.4371337890625,0.0,2106.041748046875,0.848975658416748,1.0,0.0,3.0,1.0,0.0
18172380,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8913854956626892,0.1936001181602478,0.1742633432149887,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.913464903831482,0.2074150294065475,0.1966977715492248,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9988621473312378,0.3034305572509765,0.1896354854106903,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8416830897331238,0.1625533699989318,0.1543756127357483,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7943260669708252,0.1354677677154541,0.6120730638504028,285.030517578125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2232666015625,285.0261535644531,1.0,0.2936197221279144,1.0,1.0,0.0,1.0,-1.592733383178711,1.5927313566207886,2.0734280496981228e-06,1.2245908975601196,0.9252716898918152,0.9252716898918152,0.0,35.17025375366211,34.0,34656.84765625,0.0,325.7644958496094,1.0,281.8408508300781,284.1876525878906,295.55145263671875,297.805419921875,293.1499938964844,293.1499938964844,281.54998779296875,32148.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441375851631165,1.0,0.0,0.0,3.534598588943481,3.534621000289917,8.336303380929166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.2021484375,0.0,1380.6251220703125,1895.4371337890625,0.0,1974.951904296875,0.8768013715744019,1.0,0.0,3.0,1.0,0.0
18172440,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8913854956626892,0.1936001181602478,0.1742633432149887,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.913464903831482,0.2074150294065475,0.1966977715492248,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9988621473312378,0.3034305572509765,0.1896354854106903,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8416830897331238,0.1625533699989318,0.1543756127357483,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7943260669708252,0.1354677677154541,0.6120730638504028,285.030517578125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2232666015625,285.0261535644531,1.0,0.2936197221279144,1.0,1.0,0.0,1.0,-1.592733383178711,1.5927313566207886,2.0734280496981228e-06,1.2245908975601196,0.9252716898918152,0.9252716898918152,0.0,35.17025375366211,34.0,34656.84765625,0.0,325.7644958496094,1.0,281.8408508300781,284.1876525878906,295.55145263671875,297.805419921875,293.1499938964844,293.1499938964844,281.54998779296875,32148.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441375851631165,1.0,0.0,0.0,3.534598588943481,3.534621000289917,8.336303380929166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.2021484375,0.0,1380.6251220703125,1895.4371337890625,0.0,1974.951904296875,0.8768013715744019,1.0,0.0,3.0,1.0,0.0
18172500,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8951442241668701,0.1941508650779724,0.174897626042366,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.917206346988678,0.2077568173408508,0.1971138417720794,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9985715746879578,0.3042478561401367,0.187777042388916,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8445742130279541,0.1628399640321731,0.1547144502401352,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7963691353797913,0.1352633237838745,0.611376941204071,284.8851318359375,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.2242126464844,284.86376953125,1.0,0.2932886779308319,1.0,1.0,0.0,1.0,-1.5913289785385132,1.5913269519805908,2.0697812033176888e-06,1.2233083248138428,0.8354283571243286,0.8354283571243286,0.0,34.83408737182617,34.0,35355.0859375,0.0,324.1615600585937,1.0,281.59991455078125,284.00811767578125,295.6456604003906,298.0357971191406,293.1499938964844,293.1499938964844,281.54998779296875,36430.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516843676567078,1.0,0.0,0.0,3.5303609371185303,3.530383825302124,8.316326329804724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.8779296875,0.0,1407.209228515625,1895.4371337890625,0.0,2040.040771484375,0.8763797879219055,1.0,0.0,3.0,1.0,0.0
18172560,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8956039547920227,0.1944711208343505,0.1752496808767318,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9174023866653442,0.2079216092824936,0.1973255276679992,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.998590052127838,0.3048458397388458,0.1878886818885803,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.844753623008728,0.162986010313034,0.1548977047204971,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7956675291061401,0.13494473695755,0.6101239323616028,284.87164306640625,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.222900390625,284.8824768066406,1.0,0.2932721078395843,1.0,1.0,0.0,1.0,-1.5908550024032593,1.5908528566360474,2.068473122562864e-06,1.2228068113327026,0.7964826226234436,0.7964826226234436,0.0,34.83959197998047,37.0,35011.0703125,0.0,323.9429931640625,1.0,281.5589294433594,284.0497741699219,295.6534423828125,297.9922180175781,293.1499938964844,293.1499938964844,281.8500061035156,41891.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549865245819092,1.0,0.0,0.0,3.347598075866699,3.347620248794556,7.477559620383545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.11181640625,0.0,1262.465576171875,1895.4371337890625,0.0,2068.744873046875,0.8431491255760193,1.0,0.0,3.0,1.0,0.0
18172620,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8949989676475525,0.1959271430969238,0.1763540804386139,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9157622456550598,0.2088349610567093,0.1980319619178772,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.998866617679596,0.3063893020153045,0.1896663457155227,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8435621857643127,0.1637417078018188,0.1554886996746063,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7927157282829285,0.1347077488899231,0.6085528135299683,285.05242919921875,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.22576904296875,285.048095703125,1.0,0.2941678762435913,1.0,1.0,0.0,1.0,-1.5939829349517822,1.5939807891845703,2.075845941362786e-06,1.225002646446228,0.9479010105133056,0.9479010105133056,0.0,35.18568420410156,40.0,34872.2421875,0.0,326.4260559082031,1.0,281.8408508300781,284.1976928710937,295.6064758300781,297.8678894042969,293.1499938964844,293.1499938964844,281.54998779296875,30982.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423678040504456,1.0,0.0,0.0,3.541900634765625,3.541922807693481,8.370782325073378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.2724609375,0.0,1379.7628173828125,1895.4371337890625,0.0,1959.7943115234373,0.8774744272232056,1.0,0.0,3.0,1.0,0.0
18172680,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8949989676475525,0.1959271430969238,0.1763540804386139,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9157622456550598,0.2088349610567093,0.1980319619178772,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.998866617679596,0.3063893020153045,0.1896663457155227,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8435621857643127,0.1637417078018188,0.1554886996746063,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7927157282829285,0.1347077488899231,0.6085528135299683,285.05242919921875,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.22576904296875,285.048095703125,1.0,0.2941678762435913,1.0,1.0,0.0,1.0,-1.5939829349517822,1.5939807891845703,2.075845941362786e-06,1.225002646446228,0.9479010105133056,0.9479010105133056,0.0,35.18568420410156,40.0,34872.2421875,0.0,326.4260559082031,1.0,281.8408508300781,284.1976928710937,295.6064758300781,297.8678894042969,293.1499938964844,293.1499938964844,281.54998779296875,30982.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423678040504456,1.0,0.0,0.0,3.541900634765625,3.541922807693481,8.370782325073378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.2724609375,0.0,1379.7628173828125,1895.4371337890625,0.0,1959.7943115234373,0.8774744272232056,1.0,0.0,3.0,1.0,0.0
18172740,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8901885151863098,0.1967555284500122,0.1773572415113449,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.909609079360962,0.2093347311019897,0.1987112462520599,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9990000128746032,0.3065286874771118,0.1942221373319625,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8388822674751282,0.1641803085803985,0.1560738831758499,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7862601280212402,0.13421031832695,0.6070520281791687,284.8721618652344,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2210693359375,284.8807678222656,1.0,0.2961100339889526,1.0,1.0,0.0,1.0,-1.6003727912902832,1.6003707647323608,2.091487431243877e-06,1.2299504280090332,0.8155695796012878,0.8155695796012878,0.0,36.08694076538086,28.0,35488.46875,0.0,332.0544738769531,1.0,281.5580749511719,284.0272827148437,295.70977783203125,298.07733154296875,293.1499938964844,293.1499938964844,281.8500061035156,40416.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564549446105957,1.0,0.0,0.0,3.4246535301208496,3.4246761798858643,7.825760803825688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.017578125,0.0,1327.6212158203125,1895.4371337890625,0.0,2081.55126953125,0.8582773804664612,1.0,0.0,3.0,1.0,0.0
18172800,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8901885151863098,0.1967555284500122,0.1773572415113449,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.909609079360962,0.2093347311019897,0.1987112462520599,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9990000128746032,0.3065286874771118,0.1942221373319625,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8388822674751282,0.1641803085803985,0.1560738831758499,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7862601280212402,0.13421031832695,0.6070520281791687,284.8721618652344,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2210693359375,284.8807678222656,1.0,0.2961100339889526,1.0,1.0,0.0,1.0,-1.6003727912902832,1.6003707647323608,2.091487431243877e-06,1.2299504280090332,0.8155695796012878,0.8155695796012878,0.0,36.08694076538086,28.0,35488.46875,0.0,332.0544738769531,1.0,281.5580749511719,284.0272827148437,295.70977783203125,298.07733154296875,293.1499938964844,293.1499938964844,281.8500061035156,40416.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564549446105957,1.0,0.0,0.0,3.4246535301208496,3.4246761798858643,7.825760803825688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.017578125,0.0,1327.6212158203125,1895.4371337890625,0.0,2081.55126953125,0.8582773804664612,1.0,0.0,3.0,1.0,0.0
18172860,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9039394855499268,0.1984487026929855,0.1784947961568832,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9243475794792176,0.2105218172073364,0.1994882673025131,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9982637763023376,0.3081132769584656,0.1860274076461792,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8503135442733765,0.1652273535728454,0.1567519754171371,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7960862517356873,0.1342482566833496,0.6058371067047119,285.04638671875,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2253112792969,285.0408020019531,1.0,0.2927789688110351,1.0,1.0,0.0,1.0,-1.5921978950500488,1.5921958684921265,2.0713739559141686e-06,1.2235186100006104,0.9607911109924316,0.9607911109924316,0.0,34.55958557128906,31.0,35087.203125,0.0,323.84503173828125,1.0,281.84149169921875,284.1746520996094,295.6489562988281,297.9339599609375,293.1499938964844,293.1499938964844,281.54998779296875,31215.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457703948020935,1.0,0.0,0.0,3.6011962890625,3.6012191772460938,8.653402687741618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.775390625,0.0,1444.22705078125,1895.4371337890625,0.0,1988.9725341796875,0.8909149765968323,1.0,0.0,3.0,1.0,0.0
18172920,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9039394855499268,0.1984487026929855,0.1784947961568832,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9243475794792176,0.2105218172073364,0.1994882673025131,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9982637763023376,0.3081132769584656,0.1860274076461792,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8503135442733765,0.1652273535728454,0.1567519754171371,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7960862517356873,0.1342482566833496,0.6058371067047119,285.04638671875,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2253112792969,285.0408020019531,1.0,0.2927789688110351,1.0,1.0,0.0,1.0,-1.5921978950500488,1.5921958684921265,2.0713739559141686e-06,1.2235186100006104,0.9607911109924316,0.9607911109924316,0.0,34.55958557128906,31.0,35087.203125,0.0,323.84503173828125,1.0,281.84149169921875,284.1746520996094,295.6489562988281,297.9339599609375,293.1499938964844,293.1499938964844,281.54998779296875,31215.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457703948020935,1.0,0.0,0.0,3.6011962890625,3.6012191772460938,8.653402687741618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.775390625,0.0,1444.22705078125,1895.4371337890625,0.0,1988.9725341796875,0.8909149765968323,1.0,0.0,3.0,1.0,0.0
18172980,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9170209169387816,0.1999705135822296,0.1799674779176712,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9376920461654664,0.2117970883846283,0.2007248848676681,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9967584609985352,0.3123188614845276,0.1792748272418975,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8609602451324463,0.1664701998233795,0.1579188108444214,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8051532506942749,0.1346147209405899,0.6072474122047424,284.8566589355469,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.23858642578125,284.86572265625,1.0,0.2916203141212463,1.0,1.0,0.0,1.0,-1.590431571006775,1.5904295444488523,2.066856268356787e-06,1.2219630479812622,0.8134349584579468,0.8134349584579468,0.0,33.495628356933594,34.0,35471.08203125,0.0,320.09637451171875,1.0,281.5577087402344,284.002685546875,295.7309265136719,298.1058959960937,293.1499938964844,293.1499938964844,281.8500061035156,41291.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590281367301941,1.0,0.0,0.0,3.455577850341797,3.4556009769439697,7.967731221469876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.14599609375,0.0,1364.9156494140625,1895.4371337890625,0.0,2104.053955078125,0.865685760974884,1.0,0.0,3.0,1.0,0.0
18173040,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9170209169387816,0.1999705135822296,0.1799674779176712,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9376920461654664,0.2117970883846283,0.2007248848676681,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9967584609985352,0.3123188614845276,0.1792748272418975,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8609602451324463,0.1664701998233795,0.1579188108444214,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8051532506942749,0.1346147209405899,0.6072474122047424,284.8566589355469,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.23858642578125,284.86572265625,1.0,0.2916203141212463,1.0,1.0,0.0,1.0,-1.590431571006775,1.5904295444488523,2.066856268356787e-06,1.2219630479812622,0.8134349584579468,0.8134349584579468,0.0,33.495628356933594,34.0,35471.08203125,0.0,320.09637451171875,1.0,281.5577087402344,284.002685546875,295.7309265136719,298.1058959960937,293.1499938964844,293.1499938964844,281.8500061035156,41291.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590281367301941,1.0,0.0,0.0,3.455577850341797,3.4556009769439697,7.967731221469876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.14599609375,0.0,1364.9156494140625,1895.4371337890625,0.0,2104.053955078125,0.865685760974884,1.0,0.0,3.0,1.0,0.0
18173100,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9213218688964844,0.2010315060615539,0.1807103157043457,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9417563676834106,0.2126764953136444,0.2013857513666153,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.996275782585144,0.3147554099559784,0.1774927377700805,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8644208908081055,0.1673090308904647,0.1585673242807388,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8078657984733582,0.1350143402814865,0.608413815498352,285.0182189941406,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2474365234375,285.0381774902344,1.0,0.2916443347930908,1.0,1.0,0.0,1.0,-1.5921533107757568,1.592151165008545,2.071032895401004e-06,1.2232794761657717,0.9136690497398376,0.9136690497398376,0.0,33.27145767211914,34.0,34983.4453125,0.0,320.3339538574219,1.0,281.7969055175781,284.18072509765625,295.653076171875,297.8960266113281,293.1499938964844,293.1499938964844,281.8500061035156,34628.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507976293563843,1.0,0.0,0.0,3.489145517349243,3.4891676902771,8.123280395011534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.52685546875,0.0,1351.653076171875,1895.4371337890625,0.0,2032.3555908203125,0.8712651133537292,1.0,0.0,3.0,1.0,0.0
18173160,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9263495206832886,0.20237997174263,0.18181674182415,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.94627046585083,0.2138067781925201,0.2023495584726333,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9957628846168518,0.3174687623977661,0.1757307052612304,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8683465123176575,0.1683661192655563,0.1594727933406829,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.810983419418335,0.135624811053276,0.6107062101364136,285.04986572265625,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.25885009765625,285.04656982421875,1.0,0.2920691668987274,1.0,1.0,0.0,1.0,-1.5963599681854248,1.5963579416275024,2.081349293803214e-06,1.226574182510376,0.9667012095451356,0.9667012095451356,0.0,33.10493469238281,37.0,35237.7578125,0.0,321.9505920410156,1.0,281.8414611816406,284.1695861816406,295.6602783203125,297.9502258300781,293.1499938964844,293.1499938964844,281.54998779296875,31383.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747053325176239,1.0,0.0,0.0,3.621889114379883,3.621912002563477,8.753133897698717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.54052734375,0.0,1467.8421630859375,1895.4371337890625,0.0,2000.01318359375,0.8958033919334412,1.0,0.0,3.0,1.0,0.0
18173220,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9313207268714904,0.2043645828962326,0.1837942749261856,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9505338668823242,0.2156518697738647,0.2042177766561508,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.995563507080078,0.3220191299915313,0.1750765591859817,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8725081086158752,0.1701924800872802,0.1612869501113891,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8138739466667175,0.1366638392210006,0.6156501770019531,284.8675842285156,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2740173339844,284.8754272460937,1.0,0.293930172920227,1.0,1.0,0.0,1.0,-1.6083040237426758,1.608301877975464,2.110914465447422e-06,1.2360126972198486,0.8317033052444458,0.8317033052444458,0.0,33.251827239990234,55.0,35931.19140625,0.0,328.2759704589844,1.0,281.55743408203125,283.992431640625,295.7444152832031,298.14263916015625,293.1499938964844,293.1499938964844,281.8500061035156,40168.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614383101463318,1.0,0.0,0.0,3.516801357269287,3.516824722290039,8.252565066868556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.794921875,0.0,1420.0179443359375,1895.4371337890625,0.0,2125.2001953125,0.878257691860199,1.0,0.0,3.0,1.0,0.0
18173280,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9313207268714904,0.2043645828962326,0.1837942749261856,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9505338668823242,0.2156518697738647,0.2042177766561508,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.995563507080078,0.3220191299915313,0.1750765591859817,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8725081086158752,0.1701924800872802,0.1612869501113891,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8138739466667175,0.1366638392210006,0.6156501770019531,284.8675842285156,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2740173339844,284.8754272460937,1.0,0.293930172920227,1.0,1.0,0.0,1.0,-1.6083040237426758,1.608301877975464,2.110914465447422e-06,1.2360126972198486,0.8317033052444458,0.8317033052444458,0.0,33.251827239990234,55.0,35931.19140625,0.0,328.2759704589844,1.0,281.55743408203125,283.992431640625,295.7444152832031,298.14263916015625,293.1499938964844,293.1499938964844,281.8500061035156,40168.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614383101463318,1.0,0.0,0.0,3.516801357269287,3.516824722290039,8.252565066868556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.794921875,0.0,1420.0179443359375,1895.4371337890625,0.0,2125.2001953125,0.878257691860199,1.0,0.0,3.0,1.0,0.0
18173340,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9086384773254396,0.2071247696876526,0.1860772967338562,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9268465638160706,0.2181073129177093,0.2063958942890167,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.9990000128746032,0.3244369626045227,0.1918662041425705,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.8543039560317993,0.1725408285856247,0.1634050756692886,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.7958410382270813,0.1381294876337051,0.621927797794342,285.0838623046875,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.28338623046875,285.0836181640625,1.0,0.3030690252780914,1.0,1.0,0.0,1.0,-1.6438781023025513,1.6438758373260498,2.2003323465469293e-06,1.2639480829238892,1.0,1.0,0.0,36.550392150878906,73.0,36134.69140625,0.0,355.6285400390625,1.0,281.8421936035156,284.18121337890625,295.6736755371094,298.007568359375,293.1499938964844,293.1499938964844,281.54998779296875,30941.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522076964378357,1.0,0.0,0.0,3.693734884262085,3.693758487701416,9.103843012781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.94482421875,0.0,1544.066650390625,1895.4371337890625,0.0,2044.5811767578125,0.9116869568824768,1.0,0.0,3.0,1.0,0.0
18173400,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9086384773254396,0.2071247696876526,0.1860772967338562,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9268465638160706,0.2181073129177093,0.2063958942890167,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.9990000128746032,0.3244369626045227,0.1918662041425705,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.8543039560317993,0.1725408285856247,0.1634050756692886,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.7958410382270813,0.1381294876337051,0.621927797794342,285.0838623046875,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.28338623046875,285.0836181640625,1.0,0.3030690252780914,1.0,1.0,0.0,1.0,-1.6438781023025513,1.6438758373260498,2.2003323465469293e-06,1.2639480829238892,1.0,1.0,0.0,36.550392150878906,73.0,36134.69140625,0.0,355.6285400390625,1.0,281.8421936035156,284.18121337890625,295.6736755371094,298.007568359375,293.1499938964844,293.1499938964844,281.54998779296875,30941.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522076964378357,1.0,0.0,0.0,3.693734884262085,3.693758487701416,9.103843012781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.94482421875,0.0,1544.066650390625,1895.4371337890625,0.0,2044.5811767578125,0.9116869568824768,1.0,0.0,3.0,1.0,0.0
18173460,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8712490797042847,0.2094142287969589,0.1885696947574615,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8863643407821655,0.2203517407178878,0.2088887393474578,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9990000128746032,0.3209686875343323,0.2205190807580948,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8223602175712585,0.1747565120458603,0.1658369749784469,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.763103187084198,0.1394184380769729,0.6293450593948364,284.9141540527344,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.26959228515625,284.9187927246094,1.0,0.31770721077919,1.0,1.0,0.0,1.0,-1.6960841417312622,1.6960818767547607,2.3360325940302573e-06,1.3051375150680542,0.9115054607391356,0.9115054607391356,0.0,43.301082611083984,76.0,37796.265625,0.0,403.3010559082031,1.0,281.5574035644531,283.9854431152344,295.76287841796875,298.25732421875,293.1499938964844,293.1499938964844,281.25,36207.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717164158821106,1.0,0.0,0.0,3.7167935371398926,3.716818332672119,9.217861247634572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.21240234375,0.0,1610.3377685546875,1895.4371337890625,0.0,2216.095458984375,0.9199097752571106,1.0,0.0,3.0,1.0,0.0
18173520,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8712490797042847,0.2094142287969589,0.1885696947574615,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8863643407821655,0.2203517407178878,0.2088887393474578,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9990000128746032,0.3209686875343323,0.2205190807580948,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8223602175712585,0.1747565120458603,0.1658369749784469,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.763103187084198,0.1394184380769729,0.6293450593948364,284.9141540527344,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.26959228515625,284.9187927246094,1.0,0.31770721077919,1.0,1.0,0.0,1.0,-1.6960841417312622,1.6960818767547607,2.3360325940302573e-06,1.3051375150680542,0.9115054607391356,0.9115054607391356,0.0,43.301082611083984,76.0,37796.265625,0.0,403.3010559082031,1.0,281.5574035644531,283.9854431152344,295.76287841796875,298.25732421875,293.1499938964844,293.1499938964844,281.25,36207.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717164158821106,1.0,0.0,0.0,3.7167935371398926,3.716818332672119,9.217861247634572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.21240234375,0.0,1610.3377685546875,1895.4371337890625,0.0,2216.095458984375,0.9199097752571106,1.0,0.0,3.0,1.0,0.0
18173580,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.8311508297920227,0.2112629562616348,0.1905835121870041,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8443968296051025,0.2222535759210586,0.2110603749752044,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.9564546942710876,0.3155428171157837,0.2218849509954452,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.7839103937149048,0.1766853183507919,0.1680340766906738,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.7283225655555725,0.1403457671403885,0.635360836982727,284.8480529785156,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2591552734375,284.8628845214844,1.0,0.3292037844657898,1.0,1.0,0.0,1.0,-1.7135246992111206,1.7135223150253296,2.3834015792090213e-06,1.31962788105011,0.7974205613136292,0.7974205613136292,0.0,52.453731536865234,64.0,38257.125,0.0,439.7313232421875,1.0,281.2588806152344,283.9297180175781,295.74615478515625,298.3049621582031,293.1499938964844,293.1499938964844,281.54998779296875,44175.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892619371414185,1.0,0.0,0.0,3.4104692935943604,3.410492420196533,7.761070150991145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.86181640625,0.0,1339.80810546875,1895.4371337890625,0.0,2373.6826171875,0.8595702648162842,1.0,0.0,3.0,1.0,0.0
18173640,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.8311508297920227,0.2112629562616348,0.1905835121870041,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8443968296051025,0.2222535759210586,0.2110603749752044,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.9564546942710876,0.3155428171157837,0.2218849509954452,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.7839103937149048,0.1766853183507919,0.1680340766906738,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.7283225655555725,0.1403457671403885,0.635360836982727,284.8480529785156,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2591552734375,284.8628845214844,1.0,0.3292037844657898,1.0,1.0,0.0,1.0,-1.7135246992111206,1.7135223150253296,2.3834015792090213e-06,1.31962788105011,0.7974205613136292,0.7974205613136292,0.0,52.453731536865234,64.0,38257.125,0.0,439.7313232421875,1.0,281.2588806152344,283.9297180175781,295.74615478515625,298.3049621582031,293.1499938964844,293.1499938964844,281.54998779296875,44175.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892619371414185,1.0,0.0,0.0,3.4104692935943604,3.410492420196533,7.761070150991145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.86181640625,0.0,1339.80810546875,1895.4371337890625,0.0,2373.6826171875,0.8595702648162842,1.0,0.0,3.0,1.0,0.0
