time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173700,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8244375586509705,0.2126097977161407,0.1916607767343521,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8373590707778931,0.2235079556703567,0.2121649533510208,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9439494013786316,0.3149188756942749,0.2209893763065338,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7771889567375183,0.1778939068317413,0.169126883149147,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7221939563751221,0.1410140842199325,0.6382098197937012,285.0134582519531,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2641906738281,285.029541015625,1.0,0.3318734765052795,1.0,1.0,0.0,1.0,-1.71891188621521,1.718909502029419,2.39729024542612e-06,1.3234130144119265,0.8997225165367126,0.8997225165367126,0.0,54.692420959472656,64.0,37844.0625,0.0,449.708984375,1.0,281.49639892578125,284.0958557128906,295.6488647460937,298.07342529296875,293.1499938964844,293.1499938964844,281.54998779296875,35220.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817103862762451,1.0,0.0,0.0,3.4643993377685547,3.464421272277832,8.008462941688776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.00439453125,0.0,1330.777099609375,1895.4371337890625,0.0,2305.51025390625,0.8662251830101013,1.0,0.0,3.0,1.0,0.0
18173760,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8254876732826233,0.2141864746809005,0.1930137574672699,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8382092714309692,0.2249686866998672,0.2134791910648346,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9426947236061096,0.3150702714920044,0.2208628952503204,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7783653736114502,0.1792816370725631,0.1703812479972839,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7227674722671509,0.1418603509664535,0.6417188048362732,285.0372009277344,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.271240234375,285.0345458984375,1.0,0.3332359492778778,1.0,1.0,0.0,1.0,-1.7276798486709597,1.727677345275879,2.4209055027313298e-06,1.330294489860535,0.9440004229545592,0.9440004229545592,0.0,55.0870475769043,52.0,38125.45703125,0.0,456.1460266113281,1.0,281.541259765625,284.0842590332031,295.64190673828125,298.1119384765625,293.1499938964844,293.1499938964844,281.25,31977.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784391641616821,1.0,0.0,0.0,3.5865278244018555,3.58655047416687,8.583050998822728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.92724609375,0.0,1434.1171875,1895.4371337890625,0.0,2276.1376953125,0.8882937431335449,1.0,0.0,3.0,1.0,0.0
18173820,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8386273980140686,0.2165793180465698,0.1952632665634155,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8516725301742554,0.2274253815412521,0.2158298790454864,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9565299153327942,0.3152852952480316,0.2209569960832595,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7924644947052002,0.1817128360271453,0.1726760119199752,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7338230609893799,0.1433472484350204,0.648194432258606,284.88153076171875,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2768249511719,284.8901062011719,1.0,0.3327096998691559,1.0,1.0,0.0,1.0,-1.743849515914917,1.7438470125198364,2.4649245915497886e-06,1.3430606126785278,0.8241568803787231,0.8241568803787231,0.0,52.81682586669922,40.0,38785.578125,0.0,459.2659912109375,1.0,281.25787353515625,283.9329528808594,295.6991271972656,298.27398681640625,293.1499938964844,293.1499938964844,281.54998779296875,40348.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791903018951416,1.0,0.0,0.0,3.456422805786133,3.4564459323883057,7.971628406266973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.814453125,0.0,1359.091064453125,1895.4371337890625,0.0,2397.638916015625,0.8655798435211182,1.0,0.0,3.0,1.0,0.0
18173880,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8386273980140686,0.2165793180465698,0.1952632665634155,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8516725301742554,0.2274253815412521,0.2158298790454864,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9565299153327942,0.3152852952480316,0.2209569960832595,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7924644947052002,0.1817128360271453,0.1726760119199752,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7338230609893799,0.1433472484350204,0.648194432258606,284.88153076171875,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2768249511719,284.8901062011719,1.0,0.3327096998691559,1.0,1.0,0.0,1.0,-1.743849515914917,1.7438470125198364,2.4649245915497886e-06,1.3430606126785278,0.8241568803787231,0.8241568803787231,0.0,52.81682586669922,40.0,38785.578125,0.0,459.2659912109375,1.0,281.25787353515625,283.9329528808594,295.6991271972656,298.27398681640625,293.1499938964844,293.1499938964844,281.54998779296875,40348.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791903018951416,1.0,0.0,0.0,3.456422805786133,3.4564459323883057,7.971628406266973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.814453125,0.0,1359.091064453125,1895.4371337890625,0.0,2397.638916015625,0.8655798435211182,1.0,0.0,3.0,1.0,0.0
18173940,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.870383620262146,0.2197395712137222,0.1976063400506973,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8845595121383667,0.2304636836051941,0.2182425260543823,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9887226223945618,0.3168247938156128,0.2215538173913955,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8234187960624695,0.1846397668123245,0.1750196814537048,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.7606284022331238,0.145285427570343,0.6549863815307617,285.05828857421875,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2890014648437,285.05499267578125,1.0,0.3290515840053558,1.0,1.0,0.0,1.0,-1.761241436004639,1.761238932609558,2.5126896616711747e-06,1.356696367263794,0.9779426455497742,0.9779426455497742,0.0,47.221473693847656,28.0,38665.1328125,0.0,453.2029724121094,1.0,281.5418701171875,284.082763671875,295.6159973144531,298.114990234375,293.1499938964844,293.1499938964844,281.25,31146.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827321290969849,1.0,0.0,0.0,3.6416072845458975,3.6416304111480713,8.848700758790073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.61669921875,0.0,1487.61865234375,1895.4371337890625,0.0,2314.704833984375,0.9000193476676941,1.0,0.0,3.0,1.0,0.0
18174000,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.870383620262146,0.2197395712137222,0.1976063400506973,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8845595121383667,0.2304636836051941,0.2182425260543823,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9887226223945618,0.3168247938156128,0.2215538173913955,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8234187960624695,0.1846397668123245,0.1750196814537048,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.7606284022331238,0.145285427570343,0.6549863815307617,285.05828857421875,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2890014648437,285.05499267578125,1.0,0.3290515840053558,1.0,1.0,0.0,1.0,-1.761241436004639,1.761238932609558,2.5126896616711747e-06,1.356696367263794,0.9779426455497742,0.9779426455497742,0.0,47.221473693847656,28.0,38665.1328125,0.0,453.2029724121094,1.0,281.5418701171875,284.082763671875,295.6159973144531,298.114990234375,293.1499938964844,293.1499938964844,281.25,31146.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827321290969849,1.0,0.0,0.0,3.6416072845458975,3.6416304111480713,8.848700758790073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.61669921875,0.0,1487.61865234375,1895.4371337890625,0.0,2314.704833984375,0.9000193476676941,1.0,0.0,3.0,1.0,0.0
18174060,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9102444052696228,0.2222693115472793,0.1999209225177765,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9269192814826964,0.2331432104110717,0.2207343876361847,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.3197410404682159,0.2058782577514648,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8586640954017639,0.1873058378696441,0.1774636954069137,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7947997450828552,0.1470707058906555,0.6624678373336792,284.864501953125,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.2960205078125,284.8700561523437,1.0,0.3225612938404083,1.0,1.0,0.0,1.0,-1.758317470550537,1.7583149671554563,2.5062079203053145e-06,1.355640888214111,0.8371949791908264,0.8371949791908264,0.0,41.64363479614258,25.0,39133.40625,0.0,435.1634216308594,1.0,281.2572937011719,283.8910217285156,295.6705322265625,298.27813720703125,293.1499938964844,293.1499938964844,281.54998779296875,39958.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977755069732666,1.0,0.0,0.0,3.547234535217285,3.547258377075196,8.396012844968936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.55810546875,0.0,1450.5987548828125,1895.4371337890625,0.0,2451.104736328125,0.8846554756164551,1.0,0.0,3.0,1.0,0.0
18174120,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9102444052696228,0.2222693115472793,0.1999209225177765,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9269192814826964,0.2331432104110717,0.2207343876361847,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.3197410404682159,0.2058782577514648,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8586640954017639,0.1873058378696441,0.1774636954069137,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7947997450828552,0.1470707058906555,0.6624678373336792,284.864501953125,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.2960205078125,284.8700561523437,1.0,0.3225612938404083,1.0,1.0,0.0,1.0,-1.758317470550537,1.7583149671554563,2.5062079203053145e-06,1.355640888214111,0.8371949791908264,0.8371949791908264,0.0,41.64363479614258,25.0,39133.40625,0.0,435.1634216308594,1.0,281.2572937011719,283.8910217285156,295.6705322265625,298.27813720703125,293.1499938964844,293.1499938964844,281.54998779296875,39958.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977755069732666,1.0,0.0,0.0,3.547234535217285,3.547258377075196,8.396012844968936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.55810546875,0.0,1450.5987548828125,1895.4371337890625,0.0,2451.104736328125,0.8846554756164551,1.0,0.0,3.0,1.0,0.0
18174180,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9559839963912964,0.2254504710435867,0.2023506909608841,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9713757038116456,0.2362966984510421,0.2233304381370544,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9972001910209656,0.3301213383674621,0.1810298264026641,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8976026773452759,0.1903657019138336,0.1800082772970199,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8289644718170166,0.1492059528827667,0.670484721660614,285.0230407714844,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3179931640625,285.0193176269531,1.0,0.3167354166507721,1.0,1.0,0.0,1.0,-1.7490073442459106,1.74900484085083,2.479203430993948e-06,1.3472388982772827,0.961127758026123,0.961127758026123,0.0,37.079010009765625,45.0,38377.23828125,0.0,415.56097412109375,1.0,281.5416259765625,284.0404052734375,295.5680847167969,298.0643005371094,293.1499938964844,293.1499938964844,281.25,32398.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867020964622498,1.0,0.0,0.0,3.674894809722901,3.674918413162232,9.011209840537048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.59228515625,0.0,1533.91162109375,1895.4371337890625,0.0,2350.517822265625,0.9085155129432678,1.0,0.0,3.0,1.0,0.0
18174240,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9559839963912964,0.2254504710435867,0.2023506909608841,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9713757038116456,0.2362966984510421,0.2233304381370544,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9972001910209656,0.3301213383674621,0.1810298264026641,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8976026773452759,0.1903657019138336,0.1800082772970199,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8289644718170166,0.1492059528827667,0.670484721660614,285.0230407714844,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3179931640625,285.0193176269531,1.0,0.3167354166507721,1.0,1.0,0.0,1.0,-1.7490073442459106,1.74900484085083,2.479203430993948e-06,1.3472388982772827,0.961127758026123,0.961127758026123,0.0,37.079010009765625,45.0,38377.23828125,0.0,415.56097412109375,1.0,281.5416259765625,284.0404052734375,295.5680847167969,298.0643005371094,293.1499938964844,293.1499938964844,281.25,32398.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867020964622498,1.0,0.0,0.0,3.674894809722901,3.674918413162232,9.011209840537048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.59228515625,0.0,1533.91162109375,1895.4371337890625,0.0,2350.517822265625,0.9085155129432678,1.0,0.0,3.0,1.0,0.0
18174300,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9646704196929932,0.2268916070461273,0.2037687003612518,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9791715145111084,0.2378169447183609,0.2248362749814987,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9960831999778748,0.3363029658794403,0.1768109053373336,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9060648679733276,0.191864013671875,0.1814721673727035,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8358173370361328,0.1503114253282547,0.6754928231239319,284.87335205078125,284.95001220703125,296.49285888671875,292.5892333984375,296.4919738769531,297.3362731933594,284.8559265136719,1.0,0.3176634311676025,1.0,1.0,0.0,1.0,-1.7552036046981812,1.7552011013031006,2.495947683200938e-06,1.3518869876861572,0.8648427128791809,0.8648427128791809,0.0,36.59724044799805,45.0,39154.47265625,0.0,417.774658203125,1.0,281.2966003417969,283.8596496582031,295.6294860839844,298.26422119140625,293.1499938964844,293.1499938964844,281.25,36431.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944536805152893,1.0,0.0,0.0,3.669897556304932,3.669921875,8.98671885352087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.4072265625,0.0,1558.666748046875,1895.4371337890625,0.0,2420.828369140625,0.907792627811432,1.0,0.0,3.0,1.0,0.0
18174360,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9618679285049438,0.228130042552948,0.2049403190612793,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9767227172851562,0.2391952574253082,0.2261884212493896,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9969411492347716,0.3410447537899017,0.1799797713756561,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9038857221603394,0.1932483464479446,0.1828248500823974,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8339495062828064,0.1513504087924957,0.6802937984466553,284.8705139160156,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3510131835937,284.88092041015625,1.0,0.3206783533096313,1.0,1.0,0.0,1.0,-1.7694183588027954,1.7694158554077148,2.5351694148412207e-06,1.3629757165908811,0.8314537405967712,0.8314537405967712,0.0,37.36893844604492,65.0,39006.91796875,0.0,428.54791259765625,1.0,281.2574768066406,283.8981018066406,295.6117553710937,298.1977844238281,293.1499938964844,293.1499938964844,281.54998779296875,40918.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979187965393066,1.0,0.0,0.0,3.5192346572875977,3.5192582607269287,8.263989457191201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.71142578125,0.0,1427.973876953125,1895.4371337890625,0.0,2452.41259765625,0.8799662590026855,1.0,0.0,3.0,1.0,0.0
18174420,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.935392439365387,0.231710746884346,0.2079726904630661,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.9519768953323364,0.2427732944488525,0.2294471263885498,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.9990000128746032,0.346123993396759,0.1993860900402069,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8814958930015564,0.196693405508995,0.1860024780035019,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8150116801261902,0.1539633572101593,0.6918620467185974,285.0838928222656,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3676452636719,285.083984375,1.0,0.3321906626224518,1.0,1.0,0.0,1.0,-1.8179649114608765,1.8179621696472168,2.6720765617938014e-06,1.4009718894958496,1.0,1.0,0.0,41.69414138793945,85.0,39340.12890625,0.0,471.78076171875,1.0,281.5423583984375,284.0785827636719,295.53338623046875,298.0596923828125,293.1499938964844,293.1499938964844,281.25,31111.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886525988578796,1.0,0.0,0.0,3.7081587314605713,3.7081825733184814,9.175081459034118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.60888671875,0.0,1561.6842041015625,1895.4371337890625,0.0,2368.16357421875,0.9149686098098756,1.0,0.0,3.0,1.0,0.0
18174480,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.935392439365387,0.231710746884346,0.2079726904630661,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.9519768953323364,0.2427732944488525,0.2294471263885498,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.9990000128746032,0.346123993396759,0.1993860900402069,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8814958930015564,0.196693405508995,0.1860024780035019,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8150116801261902,0.1539633572101593,0.6918620467185974,285.0838928222656,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3676452636719,285.083984375,1.0,0.3321906626224518,1.0,1.0,0.0,1.0,-1.8179649114608765,1.8179621696472168,2.6720765617938014e-06,1.4009718894958496,1.0,1.0,0.0,41.69414138793945,85.0,39340.12890625,0.0,471.78076171875,1.0,281.5423583984375,284.0785827636719,295.53338623046875,298.0596923828125,293.1499938964844,293.1499938964844,281.25,31111.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886525988578796,1.0,0.0,0.0,3.7081587314605713,3.7081825733184814,9.175081459034118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.60888671875,0.0,1561.6842041015625,1895.4371337890625,0.0,2368.16357421875,0.9149686098098756,1.0,0.0,3.0,1.0,0.0
18174540,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8907946348190308,0.2346638590097427,0.2111288905143737,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9052268862724304,0.2460178881883621,0.2329491972923278,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9990000128746032,0.3437372148036957,0.2313170582056045,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8445578217506409,0.1998817771673202,0.1894217133522033,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7798636555671692,0.156269297003746,0.7041773796081543,284.9266052246094,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.352294921875,284.9311828613281,1.0,0.3494636416435241,1.0,1.0,0.0,1.0,-1.8831875324249268,1.883184671401977,2.862879910026095e-06,1.452093243598938,0.923707127571106,0.923707127571106,0.0,49.93731689453125,103.0,41190.45703125,0.0,541.1121215820312,1.0,281.25732421875,283.8896179199219,295.6041564941406,298.30279541015625,293.1499938964844,293.1499938964844,280.95001220703125,35816.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079275488853455,1.0,0.0,0.0,3.736971139907837,3.736995935440064,9.318216029896575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.5625,0.0,1630.6923828125,1895.4371337890625,0.0,2544.12109375,0.9243402481079102,1.0,0.0,3.0,1.0,0.0
18174600,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8907946348190308,0.2346638590097427,0.2111288905143737,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9052268862724304,0.2460178881883621,0.2329491972923278,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9990000128746032,0.3437372148036957,0.2313170582056045,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8445578217506409,0.1998817771673202,0.1894217133522033,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7798636555671692,0.156269297003746,0.7041773796081543,284.9266052246094,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.352294921875,284.9311828613281,1.0,0.3494636416435241,1.0,1.0,0.0,1.0,-1.8831875324249268,1.883184671401977,2.862879910026095e-06,1.452093243598938,0.923707127571106,0.923707127571106,0.0,49.93731689453125,103.0,41190.45703125,0.0,541.1121215820312,1.0,281.25732421875,283.8896179199219,295.6041564941406,298.30279541015625,293.1499938964844,293.1499938964844,280.95001220703125,35816.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079275488853455,1.0,0.0,0.0,3.736971139907837,3.736995935440064,9.318216029896575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.5625,0.0,1630.6923828125,1895.4371337890625,0.0,2544.12109375,0.9243402481079102,1.0,0.0,3.0,1.0,0.0
18174660,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8326133489608765,0.2370832413434982,0.2138890922069549,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8451870679855347,0.2488343566656112,0.2362286895513534,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.9419901371002196,0.3377716243267059,0.2376056760549545,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7912548184394836,0.2026853710412979,0.1926923096179962,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.730349600315094,0.1581107079982757,0.7154623866081238,284.8612365722656,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.329345703125,284.8702392578125,1.0,0.3682144284248352,1.0,1.0,0.0,1.0,-1.9159754514694207,1.9159724712371824,2.961650125143933e-06,1.4777551889419556,0.8203543424606323,0.8203543424606323,0.0,65.09805297851562,91.0,41941.9296875,0.0,613.4716186523438,1.0,280.95819091796875,283.8145751953125,295.576904296875,298.3583068847656,293.1499938964844,293.1499938964844,281.25,42368.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826052188873291,1.0,0.0,0.0,3.4997713565826416,3.499795198440552,8.172833645403443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.52294921875,0.0,1418.0576171875,1895.4371337890625,0.0,2711.726806640625,0.8771339058876038,1.0,0.0,3.0,1.0,0.0
18174720,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8326133489608765,0.2370832413434982,0.2138890922069549,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8451870679855347,0.2488343566656112,0.2362286895513534,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.9419901371002196,0.3377716243267059,0.2376056760549545,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7912548184394836,0.2026853710412979,0.1926923096179962,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.730349600315094,0.1581107079982757,0.7154623866081238,284.8612365722656,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.329345703125,284.8702392578125,1.0,0.3682144284248352,1.0,1.0,0.0,1.0,-1.9159754514694207,1.9159724712371824,2.961650125143933e-06,1.4777551889419556,0.8203543424606323,0.8203543424606323,0.0,65.09805297851562,91.0,41941.9296875,0.0,613.4716186523438,1.0,280.95819091796875,283.8145751953125,295.576904296875,298.3583068847656,293.1499938964844,293.1499938964844,281.25,42368.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826052188873291,1.0,0.0,0.0,3.4997713565826416,3.499795198440552,8.172833645403443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.52294921875,0.0,1418.0576171875,1895.4371337890625,0.0,2711.726806640625,0.8771339058876038,1.0,0.0,3.0,1.0,0.0
18174780,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8169047832489014,0.2405650019645691,0.2169665545225143,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8291639089584351,0.2524245083332062,0.239637941122055,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.913310170173645,0.337024837732315,0.2364813238382339,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7756390571594238,0.2061171233654022,0.1959934532642364,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7167733907699585,0.1604726016521453,0.7264680862426758,285.0431213378906,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3375549316406,285.0408630371094,1.0,0.3768987655639648,1.0,1.0,0.0,1.0,-1.939119458198548,1.9391164779663088,3.033069106095354e-06,1.4962447881698608,0.9679008722305298,0.9679008722305298,0.0,72.28115844726562,79.0,41819.59375,0.0,654.6432495117188,1.0,281.2421875,283.9721984863281,295.4651184082031,298.15887451171875,293.1499938964844,293.1499938964844,280.95001220703125,31998.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175256848335266,1.0,0.0,0.0,3.664351940155029,3.664375305175781,8.959580100054154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.03466796875,0.0,1519.133056640625,1895.4371337890625,0.0,2632.661865234375,0.905759334564209,1.0,0.0,3.0,1.0,0.0
18174840,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8169047832489014,0.2405650019645691,0.2169665545225143,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8291639089584351,0.2524245083332062,0.239637941122055,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.913310170173645,0.337024837732315,0.2364813238382339,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7756390571594238,0.2061171233654022,0.1959934532642364,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7167733907699585,0.1604726016521453,0.7264680862426758,285.0431213378906,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3375549316406,285.0408630371094,1.0,0.3768987655639648,1.0,1.0,0.0,1.0,-1.939119458198548,1.9391164779663088,3.033069106095354e-06,1.4962447881698608,0.9679008722305298,0.9679008722305298,0.0,72.28115844726562,79.0,41819.59375,0.0,654.6432495117188,1.0,281.2421875,283.9721984863281,295.4651184082031,298.15887451171875,293.1499938964844,293.1499938964844,280.95001220703125,31998.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175256848335266,1.0,0.0,0.0,3.664351940155029,3.664375305175781,8.959580100054154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.03466796875,0.0,1519.133056640625,1895.4371337890625,0.0,2632.661865234375,0.905759334564209,1.0,0.0,3.0,1.0,0.0
18174900,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8177434206008911,0.2421127259731292,0.2185383588075637,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8300039768218994,0.254133015871048,0.2413774877786636,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9121747612953186,0.3372431397438049,0.2366388738155365,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7768267393112183,0.2077749967575073,0.1976630687713623,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7176202535629272,0.161634474992752,0.7320480346679688,284.89813232421875,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3413391113281,284.8832092285156,1.0,0.3789868950843811,1.0,1.0,0.0,1.0,-1.951992750167847,1.9519896507263184,3.072940671700053e-06,1.5063427686691284,0.882171094417572,0.882171094417572,0.0,72.98106384277344,79.0,42815.36328125,0.0,666.904296875,1.0,280.9967956542969,283.7928466796875,295.5245666503906,298.375244140625,293.1499938964844,293.1499938964844,280.95001220703125,35420.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267062902450562,1.0,0.0,0.0,3.678442239761353,3.678466320037842,9.028615863826416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.25048828125,0.0,1560.6744384765625,1895.4371337890625,0.0,2717.806396484375,0.9093052744865416,1.0,0.0,3.0,1.0,0.0
18174960,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8209782838821411,0.2434197813272476,0.2197445034980774,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8334019780158997,0.2556680738925934,0.2428463995456695,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9147519469261168,0.3374700844287872,0.2367357909679412,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7806278467178345,0.2092908471822738,0.1991068869829177,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7207016944885254,0.1626862734556198,0.7367822527885437,284.88787841796875,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3409423828125,284.894287109375,1.0,0.3798424303531647,1.0,1.0,0.0,1.0,-1.962742567062378,1.96273934841156,3.106458734691841e-06,1.514774203300476,0.8517159223556519,0.8517159223556519,0.0,72.58621215820312,67.0,42682.296875,0.0,673.9782104492188,1.0,280.9573974609375,283.8103332519531,295.505615234375,298.3160705566406,293.1499938964844,293.1499938964844,281.25,39284.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316166996955872,1.0,0.0,0.0,3.569255113601685,3.5692789554595947,8.500578587700147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.28955078125,0.0,1469.2100830078125,1895.4371337890625,0.0,2763.50048828125,0.8896029591560364,1.0,0.0,3.0,1.0,0.0
18175020,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8382753729820251,0.247111290693283,0.2225792855024337,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8513429164886475,0.2595217227935791,0.2460573315620422,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.9355786442756652,0.3395230174064636,0.2376870959997177,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7994526028633118,0.212982177734375,0.2022027522325515,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7359965443611145,0.1653420627117157,0.7469739317893982,285.0613708496094,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3505554199219,285.0592041015625,1.0,0.3789839744567871,1.0,1.0,0.0,1.0,-1.98709774017334,1.987094521522522,3.182962245773524e-06,1.5337501764297483,1.0,1.0,0.0,68.39774322509766,55.0,42522.23828125,0.0,679.0975341796875,1.0,281.2427673339844,283.9647521972656,295.4164123535156,298.1480712890625,293.1499938964844,293.1499938964844,280.95001220703125,31589.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238040208816528,1.0,0.0,0.0,3.737049579620361,3.7370736598968506,9.318607112618338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.19921875,0.0,1598.405517578125,1895.4371337890625,0.0,2690.846435546875,0.9217763543128968,1.0,0.0,3.0,1.0,0.0
18175080,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8382753729820251,0.247111290693283,0.2225792855024337,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8513429164886475,0.2595217227935791,0.2460573315620422,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.9355786442756652,0.3395230174064636,0.2376870959997177,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7994526028633118,0.212982177734375,0.2022027522325515,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7359965443611145,0.1653420627117157,0.7469739317893982,285.0613708496094,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3505554199219,285.0592041015625,1.0,0.3789839744567871,1.0,1.0,0.0,1.0,-1.98709774017334,1.987094521522522,3.182962245773524e-06,1.5337501764297483,1.0,1.0,0.0,68.39774322509766,55.0,42522.23828125,0.0,679.0975341796875,1.0,281.2427673339844,283.9647521972656,295.4164123535156,298.1480712890625,293.1499938964844,293.1499938964844,280.95001220703125,31589.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238040208816528,1.0,0.0,0.0,3.737049579620361,3.7370736598968506,9.318607112618338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.19921875,0.0,1598.405517578125,1895.4371337890625,0.0,2690.846435546875,0.9217763543128968,1.0,0.0,3.0,1.0,0.0
18175140,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8690113425254822,0.2501672804355621,0.2252827584743499,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8836413025856018,0.2630074322223663,0.2492231577634811,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9710147380828856,0.3411676287651062,0.2387846857309341,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8294914960861206,0.2163947522640228,0.2052696049213409,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7629649639129639,0.1678351759910583,0.7572404146194458,284.8862609863281,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3540954589844,284.8900146484375,1.0,0.3757698833942413,1.0,1.0,0.0,1.0,-2.0114808082580566,2.011477470397949,3.260737685195636e-06,1.5528485774993896,0.8823996186256409,0.8823996186256409,0.0,61.48064804077149,43.0,43552.30078125,0.0,674.9461669921875,1.0,280.9574890136719,283.7753601074219,295.4612731933594,298.3225402832031,293.1499938964844,293.1499938964844,281.25,38109.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389230370521545,1.0,0.0,0.0,3.690215587615967,3.690240383148194,9.086502927857508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.4423828125,0.0,1594.3291015625,1895.4371337890625,0.0,2831.655029296875,0.9152265787124634,1.0,0.0,3.0,1.0,0.0
18175200,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8690113425254822,0.2501672804355621,0.2252827584743499,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8836413025856018,0.2630074322223663,0.2492231577634811,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9710147380828856,0.3411676287651062,0.2387846857309341,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8294914960861206,0.2163947522640228,0.2052696049213409,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7629649639129639,0.1678351759910583,0.7572404146194458,284.8862609863281,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3540954589844,284.8900146484375,1.0,0.3757698833942413,1.0,1.0,0.0,1.0,-2.0114808082580566,2.011477470397949,3.260737685195636e-06,1.5528485774993896,0.8823996186256409,0.8823996186256409,0.0,61.48064804077149,43.0,43552.30078125,0.0,674.9461669921875,1.0,280.9574890136719,283.7753601074219,295.4612731933594,298.3225402832031,293.1499938964844,293.1499938964844,281.25,38109.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389230370521545,1.0,0.0,0.0,3.690215587615967,3.690240383148194,9.086502927857508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.4423828125,0.0,1594.3291015625,1895.4371337890625,0.0,2831.655029296875,0.9152265787124634,1.0,0.0,3.0,1.0,0.0
18175260,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.900068461894989,0.2540155351161957,0.2282448858022689,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9164257645606996,0.267045646905899,0.2526014149188995,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9976471066474916,0.3443846702575683,0.240240141749382,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8578373193740845,0.2202639430761337,0.2085292786359787,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.7904578447341919,0.1706972122192382,0.7683619856834412,285.06597900390625,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3646240234375,285.06201171875,1.0,0.3700706660747528,1.0,1.0,0.0,1.0,-2.008776426315308,2.0087730884552,3.2579653179709567e-06,1.5546337366104126,1.0,1.0,0.0,55.85651779174805,31.0,42925.03125,0.0,663.0930786132812,1.0,281.2432861328125,283.9420471191406,295.37115478515625,298.145263671875,293.1499938964844,293.1499938964844,280.95001220703125,32792.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316211700439453,1.0,0.0,0.0,3.8159337043762207,3.8159587383270255,9.716164868223132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.2099609375,0.0,1700.6396484375,1895.4371337890625,0.0,2763.542236328125,0.9402276873588562,1.0,0.0,3.0,1.0,0.0
18175320,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.900068461894989,0.2540155351161957,0.2282448858022689,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9164257645606996,0.267045646905899,0.2526014149188995,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9976471066474916,0.3443846702575683,0.240240141749382,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8578373193740845,0.2202639430761337,0.2085292786359787,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.7904578447341919,0.1706972122192382,0.7683619856834412,285.06597900390625,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3646240234375,285.06201171875,1.0,0.3700706660747528,1.0,1.0,0.0,1.0,-2.008776426315308,2.0087730884552,3.2579653179709567e-06,1.5546337366104126,1.0,1.0,0.0,55.85651779174805,31.0,42925.03125,0.0,663.0930786132812,1.0,281.2432861328125,283.9420471191406,295.37115478515625,298.145263671875,293.1499938964844,293.1499938964844,280.95001220703125,32792.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316211700439453,1.0,0.0,0.0,3.8159337043762207,3.8159587383270255,9.716164868223132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.2099609375,0.0,1700.6396484375,1895.4371337890625,0.0,2763.542236328125,0.9402276873588562,1.0,0.0,3.0,1.0,0.0
18175380,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9680619239807128,0.2571639120578766,0.2310033589601516,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.983291506767273,0.2706678807735443,0.255854994058609,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9990000128746032,0.3536528646945953,0.2015397101640701,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9193899035453796,0.2238049358129501,0.2116735428571701,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8431787490844727,0.1733725816011428,0.7791863083839417,284.8599853515625,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3744201660156,284.86285400390625,1.0,0.3627859055995941,1.0,1.0,0.0,1.0,-2.015660285949707,2.0156569480896,3.27460065818741e-06,1.5564044713974,0.8766264915466309,0.8766264915466309,0.0,46.98978042602539,51.0,43539.9765625,0.0,628.5379638671875,1.0,280.9560852050781,283.73553466796875,295.4062805175781,298.2808532714844,293.1499938964844,293.1499938964844,281.25,39291.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447380661964417,1.0,0.0,0.0,3.739464282989502,3.739489793777466,9.33065336994332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.40869140625,0.0,1660.229248046875,1895.4371337890625,0.0,2886.013671875,0.926922619342804,1.0,0.0,3.0,1.0,0.0
18175440,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9680619239807128,0.2571639120578766,0.2310033589601516,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.983291506767273,0.2706678807735443,0.255854994058609,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9990000128746032,0.3536528646945953,0.2015397101640701,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9193899035453796,0.2238049358129501,0.2116735428571701,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8431787490844727,0.1733725816011428,0.7791863083839417,284.8599853515625,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3744201660156,284.86285400390625,1.0,0.3627859055995941,1.0,1.0,0.0,1.0,-2.015660285949707,2.0156569480896,3.27460065818741e-06,1.5564044713974,0.8766264915466309,0.8766264915466309,0.0,46.98978042602539,51.0,43539.9765625,0.0,628.5379638671875,1.0,280.9560852050781,283.73553466796875,295.4062805175781,298.2808532714844,293.1499938964844,293.1499938964844,281.25,39291.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447380661964417,1.0,0.0,0.0,3.739464282989502,3.739489793777466,9.33065336994332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.40869140625,0.0,1660.229248046875,1895.4371337890625,0.0,2886.013671875,0.926922619342804,1.0,0.0,3.0,1.0,0.0
18175500,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.979726493358612,0.2589706778526306,0.2323490232229232,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9936476945877076,0.2726299166679382,0.2574876248836517,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.3607106804847717,0.1947863548994064,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9337267875671388,0.225697249174118,0.2132696956396103,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8539417386054993,0.1748046725988388,0.7848359942436218,285.0160217285156,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.3936767578125,285.0301513671875,1.0,0.3630142509937286,1.0,1.0,0.0,1.0,-2.0198023319244385,2.019798994064331,3.287419758635224e-06,1.559302806854248,0.9729574918746948,0.9729574918746948,0.0,45.84156036376953,51.0,42770.69140625,0.0,627.817626953125,1.0,281.20379638671875,283.9145202636719,295.3171691894531,298.0361328125,293.1499938964844,293.1499938964844,281.25,34948.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370237350463867,1.0,0.0,0.0,3.753901481628418,3.753926515579224,9.402839964423038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.61767578125,0.0,1643.77734375,1895.4371337890625,0.0,2813.9208984375,0.9300096035003662,1.0,0.0,3.0,1.0,0.0
