time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175560,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9831587672233582,0.2611262202262878,0.2341643124818802,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.996603786945343,0.2748673856258392,0.259493738412857,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9990000128746032,0.3673302829265594,0.1939103454351425,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9384602308273317,0.2278249710798263,0.2151875346899032,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.85756516456604,0.1764492690563202,0.7917957901954651,285.048828125,284.95001220703125,296.7684631347656,292.3427734375,296.7676086425781,297.4193115234375,285.04949951171875,1.0,0.3654426038265228,1.0,1.0,0.0,1.0,-2.0339889526367188,2.033985614776612,3.333059112264891e-06,1.570226550102234,1.0,1.0,0.0,46.055171966552734,71.0,43036.03125,0.0,639.6571655273438,1.0,281.2431640625,283.9223022460937,295.31103515625,298.0740661621094,293.1499938964844,293.1499938964844,280.95001220703125,33196.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335904479026794,1.0,0.0,0.0,3.838131904602051,3.838157176971436,9.82953679340426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.9453125,0.0,1730.66015625,1895.4371337890625,0.0,2781.894287109375,0.9456236958503724,1.0,0.0,3.0,1.0,0.0
18175620,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9674862027168274,0.264591634273529,0.2375913709402084,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.983112335205078,0.2787904143333435,0.2634585499763489,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9990000128746032,0.3752930760383606,0.2077485769987106,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9208702445030212,0.2316188067197799,0.2190112769603729,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8442792296409607,0.1794377118349075,0.8061552047729492,284.9039001464844,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.4401550292969,284.908935546875,1.0,0.3759101331233978,1.0,1.0,0.0,1.0,-2.081308126449585,2.0813045501708984,3.488214360913844e-06,1.6069492101669312,0.9168874025344848,0.9168874025344848,0.0,49.941162109375,91.0,44505.72265625,0.0,691.4866943359375,1.0,280.9567565917969,283.7527160644531,295.36798095703125,298.2709045410156,293.1499938964844,293.1499938964844,280.6499938964844,37558.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468266725540161,1.0,0.0,0.0,3.799928665161133,3.799954414367676,9.63483216764871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.66357421875,0.0,1718.59716796875,1895.4371337890625,0.0,2905.55810546875,0.939711570739746,1.0,0.0,3.0,1.0,0.0
18175680,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9674862027168274,0.264591634273529,0.2375913709402084,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.983112335205078,0.2787904143333435,0.2634585499763489,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9990000128746032,0.3752930760383606,0.2077485769987106,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9208702445030212,0.2316188067197799,0.2190112769603729,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8442792296409607,0.1794377118349075,0.8061552047729492,284.9039001464844,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.4401550292969,284.908935546875,1.0,0.3759101331233978,1.0,1.0,0.0,1.0,-2.081308126449585,2.0813045501708984,3.488214360913844e-06,1.6069492101669312,0.9168874025344848,0.9168874025344848,0.0,49.941162109375,91.0,44505.72265625,0.0,691.4866943359375,1.0,280.9567565917969,283.7527160644531,295.36798095703125,298.2709045410156,293.1499938964844,293.1499938964844,280.6499938964844,37558.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468266725540161,1.0,0.0,0.0,3.799928665161133,3.799954414367676,9.63483216764871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.66357421875,0.0,1718.59716796875,1895.4371337890625,0.0,2905.55810546875,0.939711570739746,1.0,0.0,3.0,1.0,0.0
18175740,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.92605459690094,0.2679438889026642,0.2407611757516861,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.945000410079956,0.2825379371643066,0.2672121226787567,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.3754776418209076,0.2370493859052658,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8837884068489075,0.235214501619339,0.22264364361763,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8143242001533508,0.1821711510419845,0.8197076320648193,284.8911437988281,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.4236145019531,284.9013366699219,1.0,0.3921228647232055,1.0,1.0,0.0,1.0,-2.1454412937164307,2.145437717437744,3.70469160770881e-06,1.6567672491073608,0.8466009497642517,0.8466009497642517,0.0,58.088417053222656,109.0,45761.140625,0.0,775.8233032226562,1.0,280.6573791503906,283.7173767089844,295.35528564453125,298.3426818847656,293.1499938964844,293.1499938964844,280.95001220703125,41176.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601543307304382,1.0,0.0,0.0,3.5667552947998047,3.566779375076294,8.488675007356505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.45849609375,0.0,1480.35888671875,1895.4371337890625,0.0,3030.452392578125,0.8920627236366272,1.0,0.0,3.0,1.0,0.0
18175800,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.92605459690094,0.2679438889026642,0.2407611757516861,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.945000410079956,0.2825379371643066,0.2672121226787567,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.3754776418209076,0.2370493859052658,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8837884068489075,0.235214501619339,0.22264364361763,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8143242001533508,0.1821711510419845,0.8197076320648193,284.8911437988281,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.4236145019531,284.9013366699219,1.0,0.3921228647232055,1.0,1.0,0.0,1.0,-2.1454412937164307,2.145437717437744,3.70469160770881e-06,1.6567672491073608,0.8466009497642517,0.8466009497642517,0.0,58.088417053222656,109.0,45761.140625,0.0,775.8233032226562,1.0,280.6573791503906,283.7173767089844,295.35528564453125,298.3426818847656,293.1499938964844,293.1499938964844,280.95001220703125,41176.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601543307304382,1.0,0.0,0.0,3.5667552947998047,3.566779375076294,8.488675007356505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.45849609375,0.0,1480.35888671875,1895.4371337890625,0.0,3030.452392578125,0.8920627236366272,1.0,0.0,3.0,1.0,0.0
18175860,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.8775104880332947,0.2726227939128876,0.2450775951147079,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.8932309150695801,0.2872342765331268,0.2718429565429687,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.980677843093872,0.370721697807312,0.2605930268764496,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8413211107254028,0.239574909210205,0.2270046323537826,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.7740932106971741,0.185425579547882,0.8357006907463074,285.0946655273437,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.4003295898437,285.0931396484375,1.0,0.4111462533473968,1.0,1.0,0.0,1.0,-2.206529140472412,2.2065253257751465,3.91826506529469e-06,1.704716682434082,1.0,1.0,0.0,70.88744354248047,127.0,46254.71484375,0.0,880.5208129882812,1.0,280.9423217773437,283.8844909667969,295.2859802246094,298.2319641113281,293.1499938964844,293.1499938964844,280.6499938964844,31865.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544257283210754,1.0,0.0,0.0,3.759864330291748,3.759888648986816,9.432735055270314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.9775390625,0.0,1626.999755859375,1895.4371337890625,0.0,2976.7392578125,0.9269688129425048,1.0,0.0,3.0,1.0,0.0
18175920,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.8775104880332947,0.2726227939128876,0.2450775951147079,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.8932309150695801,0.2872342765331268,0.2718429565429687,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.980677843093872,0.370721697807312,0.2605930268764496,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8413211107254028,0.239574909210205,0.2270046323537826,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.7740932106971741,0.185425579547882,0.8357006907463074,285.0946655273437,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.4003295898437,285.0931396484375,1.0,0.4111462533473968,1.0,1.0,0.0,1.0,-2.206529140472412,2.2065253257751465,3.91826506529469e-06,1.704716682434082,1.0,1.0,0.0,70.88744354248047,127.0,46254.71484375,0.0,880.5208129882812,1.0,280.9423217773437,283.8844909667969,295.2859802246094,298.2319641113281,293.1499938964844,293.1499938964844,280.6499938964844,31865.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544257283210754,1.0,0.0,0.0,3.759864330291748,3.759888648986816,9.432735055270314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.9775390625,0.0,1626.999755859375,1895.4371337890625,0.0,2976.7392578125,0.9269688129425048,1.0,0.0,3.0,1.0,0.0
18175980,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8326664566993713,0.2762381732463836,0.2492807358503341,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8464300632476807,0.2912502884864807,0.2765315175056457,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9174177646636964,0.3679826855659485,0.2585881650447845,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.799517810344696,0.2433452010154724,0.2314313203096389,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.7352977395057678,0.1882153898477554,0.8521261811256409,284.9178771972656,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3995666503906,284.9201354980469,1.0,0.4300829172134399,1.0,1.0,0.0,1.0,-2.242263078689575,2.2422590255737305,4.045546120323706e-06,1.732401728630066,0.923043429851532,0.923043429851532,0.0,88.45448303222656,115.0,47734.8125,0.0,981.2959594726562,1.0,280.65679931640625,283.6819763183594,295.3412170410156,298.44805908203125,293.1499938964844,293.1499938964844,280.3500061035156,36340.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716959953308105,1.0,0.0,0.0,3.770209550857544,3.7702348232269287,9.484714382779202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.87060546875,0.0,1673.693359375,1895.4371337890625,0.0,3138.719482421875,0.9321517944335938,1.0,0.0,3.0,1.0,0.0
18176040,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8326664566993713,0.2762381732463836,0.2492807358503341,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8464300632476807,0.2912502884864807,0.2765315175056457,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9174177646636964,0.3679826855659485,0.2585881650447845,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.799517810344696,0.2433452010154724,0.2314313203096389,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.7352977395057678,0.1882153898477554,0.8521261811256409,284.9178771972656,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3995666503906,284.9201354980469,1.0,0.4300829172134399,1.0,1.0,0.0,1.0,-2.242263078689575,2.2422590255737305,4.045546120323706e-06,1.732401728630066,0.923043429851532,0.923043429851532,0.0,88.45448303222656,115.0,47734.8125,0.0,981.2959594726562,1.0,280.65679931640625,283.6819763183594,295.3412170410156,298.44805908203125,293.1499938964844,293.1499938964844,280.3500061035156,36340.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716959953308105,1.0,0.0,0.0,3.770209550857544,3.7702348232269287,9.484714382779202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.87060546875,0.0,1673.693359375,1895.4371337890625,0.0,3138.719482421875,0.9321517944335938,1.0,0.0,3.0,1.0,0.0
18176100,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.823735237121582,0.2777787744998932,0.2508997023105621,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8373199105262756,0.2930396497249603,0.2784614264965057,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.9032087326049804,0.3676155805587768,0.2582708597183227,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.7904347777366638,0.2450313866138458,0.2332610785961151,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.7277381420135498,0.1894269287586212,0.8586767315864563,284.8128662109375,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.39666748046875,284.80908203125,1.0,0.4353236556053161,1.0,1.0,0.0,1.0,-2.2562148571014404,2.256210803985596,4.095933036296628e-06,1.7432708740234375,0.8275070190429688,0.8275070190429688,0.0,93.59727478027344,115.0,48534.546875,0.0,1015.2694702148438,1.0,280.3976135253906,283.5529479980469,295.3572082519531,298.5884094238281,293.1499938964844,293.1499938964844,280.3500061035156,41023.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814018368721008,1.0,0.0,0.0,3.678750276565552,3.678775310516357,9.030127330333926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.12939453125,0.0,1603.27685546875,1895.4371337890625,0.0,3229.71630859375,0.9126416444778442,1.0,0.0,3.0,1.0,0.0
18176160,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8204538226127625,0.2794098854064941,0.252347469329834,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8341140747070312,0.2948708236217499,0.2802134454250335,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8974297046661377,0.3678050935268402,0.258236289024353,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7873332500457764,0.2467457503080368,0.2349177747964859,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7250699400901794,0.1906483024358749,0.864412248134613,284.8785400390625,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3948059082031,284.8863525390625,1.0,0.4387957751750946,1.0,1.0,0.0,1.0,-2.2688963413238525,2.268892288208008,4.141938461543759e-06,1.7531039714813232,0.8336819410324097,0.8336819410324097,0.0,96.2349090576172,103.0,48343.93359375,0.0,1038.6219482421875,1.0,280.3578491210937,283.6298828125,295.3128662109375,298.4748229980469,293.1499938964844,293.1499938964844,280.6499938964844,41572.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884201169013977,1.0,0.0,0.0,3.5253498554229736,3.525373697280884,8.292734605674923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.47265625,0.0,1439.129638671875,1895.4371337890625,0.0,3255.938232421875,0.883046567440033,1.0,0.0,3.0,1.0,0.0
18176220,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8272311091423035,0.28401580452919,0.2560904920101166,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.840971827507019,0.2995360493659973,0.2842830419540405,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9025354981422424,0.3702372908592224,0.2594843208789825,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7948075532913208,0.2510325610637665,0.2386708110570907,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.731032133102417,0.1938102543354034,0.8773448467254639,285.0424194335937,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.404296875,285.0411071777344,1.0,0.4420712292194366,1.0,1.0,0.0,1.0,-2.299816846847534,2.2998125553131104,4.255098701833049e-06,1.7769924402236938,0.9739886522293092,0.9739886522293092,0.0,95.72760772705078,91.0,48349.13671875,0.0,1069.384765625,1.0,280.6424560546875,283.7741394042969,295.237548828125,298.3150939941406,293.1499938964844,293.1499938964844,280.3500061035156,32180.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875003457069397,1.0,0.0,0.0,3.692291736602783,3.692315340042114,9.096729627344756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.7822265625,0.0,1551.8216552734375,1895.4371337890625,0.0,3169.7392578125,0.91217702627182,1.0,0.0,3.0,1.0,0.0
18176280,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8272311091423035,0.28401580452919,0.2560904920101166,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.840971827507019,0.2995360493659973,0.2842830419540405,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9025354981422424,0.3702372908592224,0.2594843208789825,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7948075532913208,0.2510325610637665,0.2386708110570907,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.731032133102417,0.1938102543354034,0.8773448467254639,285.0424194335937,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.404296875,285.0411071777344,1.0,0.4420712292194366,1.0,1.0,0.0,1.0,-2.299816846847534,2.2998125553131104,4.255098701833049e-06,1.7769924402236938,0.9739886522293092,0.9739886522293092,0.0,95.72760772705078,91.0,48349.13671875,0.0,1069.384765625,1.0,280.6424560546875,283.7741394042969,295.237548828125,298.3150939941406,293.1499938964844,293.1499938964844,280.3500061035156,32180.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875003457069397,1.0,0.0,0.0,3.692291736602783,3.692315340042114,9.096729627344756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.7822265625,0.0,1551.8216552734375,1895.4371337890625,0.0,3169.7392578125,0.91217702627182,1.0,0.0,3.0,1.0,0.0
18176340,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8438551425933838,0.2878802418708801,0.2595823109149933,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.858416736125946,0.3037769794464111,0.2882259488105774,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9212937355041504,0.3723118603229522,0.2609069943428039,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8125308156013489,0.2549816370010376,0.2423147112131118,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.745844841003418,0.1967800557613372,0.890075147151947,284.906982421875,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4075622558594,284.91162109375,1.0,0.442031055688858,1.0,1.0,0.0,1.0,-2.3301315307617188,2.330127239227295,4.36784421253833e-06,1.8005458116531372,0.8756701946258545,0.8756701946258545,0.0,90.88178253173828,79.0,49543.50390625,0.0,1082.9591064453125,1.0,280.3570251464844,283.6186828613281,295.2981262207031,298.5135803222656,293.1499938964844,293.1499938964844,280.6499938964844,38068.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878147602081299,1.0,0.0,0.0,3.626760482788086,3.626784563064575,8.776695494816522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.86962890625,0.0,1522.8482666015625,1895.4371337890625,0.0,3289.765625,0.9017748832702636,1.0,0.0,3.0,1.0,0.0
18176400,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8438551425933838,0.2878802418708801,0.2595823109149933,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.858416736125946,0.3037769794464111,0.2882259488105774,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9212937355041504,0.3723118603229522,0.2609069943428039,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8125308156013489,0.2549816370010376,0.2423147112131118,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.745844841003418,0.1967800557613372,0.890075147151947,284.906982421875,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4075622558594,284.91162109375,1.0,0.442031055688858,1.0,1.0,0.0,1.0,-2.3301315307617188,2.330127239227295,4.36784421253833e-06,1.8005458116531372,0.8756701946258545,0.8756701946258545,0.0,90.88178253173828,79.0,49543.50390625,0.0,1082.9591064453125,1.0,280.3570251464844,283.6186828613281,295.2981262207031,298.5135803222656,293.1499938964844,293.1499938964844,280.6499938964844,38068.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878147602081299,1.0,0.0,0.0,3.626760482788086,3.626784563064575,8.776695494816522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.86962890625,0.0,1522.8482666015625,1895.4371337890625,0.0,3289.765625,0.9017748832702636,1.0,0.0,3.0,1.0,0.0
18176460,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8714019060134888,0.2923494279384613,0.2630673944950104,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8872175812721252,0.3083572387695312,0.2920818924903869,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9536980986595154,0.3750942647457123,0.262427270412445,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8381963968276978,0.2591628134250641,0.2458349913358688,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.7701792120933533,0.1998778581619262,0.9021202325820924,285.0686340332031,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4149780273437,285.0682373046875,1.0,0.4398577511310577,1.0,1.0,0.0,1.0,-2.359472274780273,2.3594679832458496,4.478225037019001e-06,1.823222279548645,1.0,1.0,0.0,83.2280044555664,67.0,49470.046875,0.0,1084.409912109375,1.0,280.6429443359375,283.7679443359375,295.24298095703125,298.38739013671875,293.1499938964844,293.1499938964844,280.3500061035156,32256.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814669847488403,1.0,0.0,0.0,3.784364461898804,3.7843892574310303,9.55606765273842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.169921875,0.0,1658.814208984375,1895.4371337890625,0.0,3230.3271484375,0.9327210187911988,1.0,0.0,3.0,1.0,0.0
18176520,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8714019060134888,0.2923494279384613,0.2630673944950104,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8872175812721252,0.3083572387695312,0.2920818924903869,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9536980986595154,0.3750942647457123,0.262427270412445,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8381963968276978,0.2591628134250641,0.2458349913358688,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.7701792120933533,0.1998778581619262,0.9021202325820924,285.0686340332031,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4149780273437,285.0682373046875,1.0,0.4398577511310577,1.0,1.0,0.0,1.0,-2.359472274780273,2.3594679832458496,4.478225037019001e-06,1.823222279548645,1.0,1.0,0.0,83.2280044555664,67.0,49470.046875,0.0,1084.409912109375,1.0,280.6429443359375,283.7679443359375,295.24298095703125,298.38739013671875,293.1499938964844,293.1499938964844,280.3500061035156,32256.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814669847488403,1.0,0.0,0.0,3.784364461898804,3.7843892574310303,9.55606765273842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.169921875,0.0,1658.814208984375,1895.4371337890625,0.0,3230.3271484375,0.9327210187911988,1.0,0.0,3.0,1.0,0.0
18176580,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.910111963748932,0.2956278622150421,0.2660026848316192,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.928903877735138,0.3119882941246032,0.2954280972480774,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.990327775478363,0.3767276108264923,0.2635602355003357,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8737038969993591,0.2624629139900207,0.2488469630479812,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8039881587028503,0.2021869271993637,0.9118486046791076,284.9044189453125,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4111633300781,284.90679931640625,1.0,0.4362213313579559,1.0,1.0,0.0,1.0,-2.3836939334869385,2.3836894035339355,4.570648343360517e-06,1.8420586585998533,0.913609504699707,0.913609504699707,0.0,74.46656799316406,55.0,50816.4609375,0.0,1075.6278076171875,1.0,280.3570251464844,283.5785827636719,295.30450439453125,298.59893798828125,293.1499938964844,293.1499938964844,280.04998779296875,37024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954957723617554,1.0,0.0,0.0,3.7683684825897217,3.7683937549591056,9.4754534529784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.36962890625,0.0,1676.802490234375,1895.4371337890625,0.0,3361.56298828125,0.9321422576904296,1.0,0.0,3.0,1.0,0.0
18176640,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.910111963748932,0.2956278622150421,0.2660026848316192,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.928903877735138,0.3119882941246032,0.2954280972480774,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.990327775478363,0.3767276108264923,0.2635602355003357,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8737038969993591,0.2624629139900207,0.2488469630479812,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8039881587028503,0.2021869271993637,0.9118486046791076,284.9044189453125,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4111633300781,284.90679931640625,1.0,0.4362213313579559,1.0,1.0,0.0,1.0,-2.3836939334869385,2.3836894035339355,4.570648343360517e-06,1.8420586585998533,0.913609504699707,0.913609504699707,0.0,74.46656799316406,55.0,50816.4609375,0.0,1075.6278076171875,1.0,280.3570251464844,283.5785827636719,295.30450439453125,298.59893798828125,293.1499938964844,293.1499938964844,280.04998779296875,37024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954957723617554,1.0,0.0,0.0,3.7683684825897217,3.7683937549591056,9.4754534529784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.36962890625,0.0,1676.802490234375,1895.4371337890625,0.0,3361.56298828125,0.9321422576904296,1.0,0.0,3.0,1.0,0.0
18176700,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.9315050840377808,0.2969890236854553,0.2671543955802917,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.9506754875183104,0.3135294020175934,0.2968102693557739,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.3774627149105072,0.2591027617454529,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.8920755982398987,0.2638460397720337,0.2500799298286438,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.8199033141136169,0.2030771374702453,0.9154970049858092,284.8044738769531,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.40673828125,284.8018798828125,1.0,0.4336362481117248,1.0,1.0,0.0,1.0,-2.38708758354187,2.387083053588867,4.584240741678514e-06,1.8450031280517576,0.8173564672470093,0.8173564672470093,0.0,70.68161010742188,55.0,51430.8359375,0.0,1064.0479736328125,1.0,280.0979309082031,283.4584045410156,295.3268737792969,298.7390441894531,293.1499938964844,293.1499938964844,280.04998779296875,41970.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035857319831848,1.0,0.0,0.0,3.658546924591065,3.658572196960449,8.931215234042611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.826171875,0.0,1587.477783203125,1895.4371337890625,0.0,3436.9853515625,0.9087422490119934,1.0,0.0,3.0,1.0,0.0
18176760,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9499307870864868,0.2983904778957367,0.2682192623615265,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.968042492866516,0.3150519132614136,0.2980900108814239,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,0.3798465132713318,0.2470904737710952,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.908325731754303,0.2651908993721008,0.2512093484401703,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8329980373382568,0.2039100676774978,0.9186446666717528,284.8710021972656,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.404296875,284.8765869140625,1.0,0.4302343130111694,1.0,1.0,0.0,1.0,-2.380799531936645,2.3807950019836426,4.560029537969967e-06,1.8400667905807493,0.8222028017044067,0.8222028017044067,0.0,67.50150299072266,58.0,50923.15234375,0.0,1044.1761474609375,1.0,280.0581359863281,283.5367126464844,295.28936767578125,298.61602783203125,293.1499938964844,293.1499938964844,280.3500061035156,42193.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047603607177734,1.0,0.0,0.0,3.494657039642334,3.494680881500244,8.14896509382379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.10107421875,0.0,1411.478515625,1895.4371337890625,0.0,3447.915771484375,0.8767319321632385,1.0,0.0,3.0,1.0,0.0
18176820,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9770829677581788,0.3023312091827392,0.271347314119339,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9919300675392152,0.3189158737659454,0.3013737797737121,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.389477014541626,0.2300355583429336,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9376742243766784,0.2685567736625671,0.2540611624717712,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8546484112739563,0.206115648150444,0.9271523356437684,285.0085754394531,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4127197265625,285.0069580078125,1.0,0.4276293814182281,1.0,1.0,0.0,1.0,-2.381641864776612,2.3816373348236084,4.562659796647495e-06,1.8403977155685425,0.931148886680603,0.931148886680603,0.0,63.52809143066406,78.0,50450.76171875,0.0,1028.975830078125,1.0,280.3416442871094,283.6700744628906,295.2291259765625,298.4401550292969,293.1499938964844,293.1499938964844,280.04998779296875,33273.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926471471786499,1.0,0.0,0.0,3.6243624687194815,3.6243858337402335,8.765093184592843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.0712890625,0.0,1484.57470703125,1895.4371337890625,0.0,3334.954345703125,0.897577166557312,1.0,0.0,3.0,1.0,0.0
18176880,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9770829677581788,0.3023312091827392,0.271347314119339,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9919300675392152,0.3189158737659454,0.3013737797737121,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.389477014541626,0.2300355583429336,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9376742243766784,0.2685567736625671,0.2540611624717712,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8546484112739563,0.206115648150444,0.9271523356437684,285.0085754394531,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4127197265625,285.0069580078125,1.0,0.4276293814182281,1.0,1.0,0.0,1.0,-2.381641864776612,2.3816373348236084,4.562659796647495e-06,1.8403977155685425,0.931148886680603,0.931148886680603,0.0,63.52809143066406,78.0,50450.76171875,0.0,1028.975830078125,1.0,280.3416442871094,283.6700744628906,295.2291259765625,298.4401550292969,293.1499938964844,293.1499938964844,280.04998779296875,33273.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926471471786499,1.0,0.0,0.0,3.6243624687194815,3.6243858337402335,8.765093184592843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.0712890625,0.0,1484.57470703125,1895.4371337890625,0.0,3334.954345703125,0.897577166557312,1.0,0.0,3.0,1.0,0.0
18176940,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9732301831245422,0.3053986728191376,0.274371474981308,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.988561511039734,0.3222081363201141,0.3046992719173431,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9990000128746032,0.3979798853397369,0.235569953918457,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9331885576248168,0.2714194655418396,0.2569665908813476,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8507187962532043,0.2079108953475952,0.9360543489456176,284.91876220703125,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.4253234863281,284.92413330078125,1.0,0.4339056313037872,1.0,1.0,0.0,1.0,-2.410075664520264,2.4100708961486816,4.671386250265641e-06,1.8620140552520752,0.8518018126487732,0.8518018126487732,0.0,65.67512512207031,98.0,51458.4765625,0.0,1068.882080078125,1.0,280.057861328125,283.5643005371094,295.2982482910156,298.6239013671875,293.1499938964844,293.1499938964844,280.3500061035156,38650.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012541174888612,1.0,0.0,0.0,3.504434823989868,3.504457950592041,8.194629117497243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.7021484375,0.0,1396.20751953125,1895.4371337890625,0.0,3415.271728515625,0.8757412433624268,1.0,0.0,3.0,1.0,0.0
18177000,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9732301831245422,0.3053986728191376,0.274371474981308,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.988561511039734,0.3222081363201141,0.3046992719173431,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9990000128746032,0.3979798853397369,0.235569953918457,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9331885576248168,0.2714194655418396,0.2569665908813476,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8507187962532043,0.2079108953475952,0.9360543489456176,284.91876220703125,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.4253234863281,284.92413330078125,1.0,0.4339056313037872,1.0,1.0,0.0,1.0,-2.410075664520264,2.4100708961486816,4.671386250265641e-06,1.8620140552520752,0.8518018126487732,0.8518018126487732,0.0,65.67512512207031,98.0,51458.4765625,0.0,1068.882080078125,1.0,280.057861328125,283.5643005371094,295.2982482910156,298.6239013671875,293.1499938964844,293.1499938964844,280.3500061035156,38650.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012541174888612,1.0,0.0,0.0,3.504434823989868,3.504457950592041,8.194629117497243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.7021484375,0.0,1396.20751953125,1895.4371337890625,0.0,3415.271728515625,0.8757412433624268,1.0,0.0,3.0,1.0,0.0
18177060,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9477863907814026,0.3092909157276153,0.2778134644031524,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.965659201145172,0.3260639309883117,0.3083519041538238,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9990000128746032,0.4005091190338135,0.2574948966503143,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9062519073486328,0.2747239172458648,0.2601372003555298,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8298864960670471,0.2099996507167816,0.9458787441253662,285.0719299316406,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.4238586425781,285.0712585449219,1.0,0.4464545547962188,1.0,1.0,0.0,1.0,-2.4605345726013184,2.4605298042297363,4.86845101477229e-06,1.9008196592330933,1.0,1.0,0.0,72.58818817138672,116.0,51965.21875,0.0,1154.868896484375,1.0,280.34246826171875,283.6963806152344,295.2729187011719,298.55340576171875,293.1499938964844,293.1499938964844,280.04998779296875,31129.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945642709732056,1.0,0.0,0.0,3.70517897605896,3.70520281791687,9.16034196052351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.67724609375,0.0,1558.4375,1895.4371337890625,0.0,3352.864501953125,0.9142668843269348,1.0,0.0,3.0,1.0,0.0
18177120,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9477863907814026,0.3092909157276153,0.2778134644031524,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.965659201145172,0.3260639309883117,0.3083519041538238,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9990000128746032,0.4005091190338135,0.2574948966503143,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9062519073486328,0.2747239172458648,0.2601372003555298,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8298864960670471,0.2099996507167816,0.9458787441253662,285.0719299316406,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.4238586425781,285.0712585449219,1.0,0.4464545547962188,1.0,1.0,0.0,1.0,-2.4605345726013184,2.4605298042297363,4.86845101477229e-06,1.9008196592330933,1.0,1.0,0.0,72.58818817138672,116.0,51965.21875,0.0,1154.868896484375,1.0,280.34246826171875,283.6963806152344,295.2729187011719,298.55340576171875,293.1499938964844,293.1499938964844,280.04998779296875,31129.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945642709732056,1.0,0.0,0.0,3.70517897605896,3.70520281791687,9.16034196052351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.67724609375,0.0,1558.4375,1895.4371337890625,0.0,3352.864501953125,0.9142668843269348,1.0,0.0,3.0,1.0,0.0
18177180,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9202938675880432,0.3114431202411651,0.2802916467189789,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9392191171646118,0.3284238576889038,0.3110575377941131,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.998906910419464,0.3974644839763641,0.2791327536106109,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8827465176582336,0.2767346203327179,0.2624864280223846,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8097661733627319,0.2111706286668777,0.9531259536743164,284.9203796386719,284.95001220703125,297.40362548828125,292.2958374023437,297.4024353027344,297.40362548828125,284.9220886230469,1.0,0.4581361711025238,1.0,1.0,0.0,1.0,-2.5046191215515137,2.5046141147613525,5.044572844781214e-06,1.9349905252456665,0.9198772311210632,0.9198772311210632,0.0,80.08850860595703,116.0,53744.7109375,0.0,1238.7996826171875,1.0,280.06939697265625,283.5138244628906,295.3599548339844,298.8325500488281,293.1499938964844,293.1499938964844,280.04998779296875,35473.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077902436256408,1.0,0.0,0.0,3.7300984859466553,3.730123043060303,9.283972985940636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.888671875,0.0,1620.0941162109375,1895.4371337890625,0.0,3476.085205078125,0.9219678044319152,1.0,0.0,3.0,1.0,0.0
18177240,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9024738073349,0.312086284160614,0.2810537815093994,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9201936721801758,0.3291502892971039,0.3119474649429321,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.983756184577942,0.3958750069141388,0.2783229351043701,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8671833276748657,0.2773403227329254,0.263266772031784,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7952591180801392,0.2114799320697784,0.9555277824401855,284.9285583496094,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3968505859375,284.9295959472656,1.0,0.4621235132217407,1.0,1.0,0.0,1.0,-2.509145736694336,2.509140729904175,5.063535354565829e-06,1.9388564825057983,0.9209712147712708,0.9209712147712708,0.0,84.78681945800781,134.0,53885.44921875,0.0,1264.5439453125,1.0,280.05743408203125,283.515869140625,295.3569030761719,298.82916259765625,293.1499938964844,293.1499938964844,279.75,35747.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103184342384338,1.0,0.0,0.0,3.7248032093048096,3.724828004837036,9.257632882508916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.6171875,0.0,1616.066650390625,1895.4371337890625,0.0,3499.55859375,0.921855092048645,1.0,0.0,3.0,1.0,0.0
18177300,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.8760570883750916,0.3131602108478546,0.2824423909187317,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.8920019865036011,0.330402135848999,0.3135640919208526,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.9529348611831664,0.3936332464218139,0.2767318487167358,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.8431124687194824,0.2783676087856293,0.264669269323349,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.7718826532363892,0.2119523882865905,0.9596730470657348,284.8204650878906,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.38818359375,284.8192138671875,1.0,0.4697591662406921,1.0,1.0,0.0,1.0,-2.5175259113311768,2.517520904541016,5.09733672515722e-06,1.945298314094544,0.8252325654029846,0.8252325654029846,0.0,93.7378921508789,134.0,54646.2109375,0.0,1313.2371826171875,1.0,279.7987976074219,283.388671875,295.3856201171875,298.98931884765625,293.1499938964844,293.1499938964844,279.75,40718.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194351434707642,1.0,0.0,0.0,3.638174772262573,3.6381995677948,8.832027447169821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.25830078125,0.0,1555.2398681640625,1895.4371337890625,0.0,3583.944580078125,0.9034400582313538,1.0,0.0,3.0,1.0,0.0
18177360,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8536742925643921,0.3142944872379303,0.2837229967117309,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.868768572807312,0.3316446244716644,0.3150649964809418,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9221539497375488,0.3923418819904327,0.2757443487644195,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8229243159294128,0.2793563902378082,0.2659531235694885,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7520923018455505,0.2123605459928512,0.9632657766342164,284.8713073730469,284.95001220703125,297.4707336425781,292.31451416015625,297.45880126953125,297.3817749023437,284.8661804199219,1.0,0.4772719740867615,0.8949507474899292,0.8949507474899292,0.2000000029802322,1.0,-2.525514602661133,2.196373462677002,0.3291410505771637,1.623801827430725,0.8249555230140686,0.8249555230140686,0.0,103.0737762451172,152.0,53397.6796875,0.0,1362.003662109375,1.0,279.7580261230469,283.4132080078125,295.35406494140625,298.87603759765625,293.1499938964844,293.1499938964844,280.04998779296875,40963.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216700196266174,1.0,0.0,0.0,3.507341146469116,3.507364511489868,8.208226063288748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.51318359375,0.0,1415.8563232421875,1895.4371337890625,0.0,3604.5625,0.8779732584953308,1.0,0.0,3.0,1.0,0.0
