time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177420,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8226169347763062,0.3171551525592804,0.2868491113185882,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.836205780506134,0.3345086872577667,0.3183946013450622,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8807348608970642,0.3918984830379486,0.2755516767501831,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7913218140602112,0.2815984785556793,0.2687255144119262,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7242746949195862,0.2133531272411346,0.9709097146987916,284.8815612792969,284.95001220703125,297.5242004394531,292.33135986328125,297.4491882324219,297.37353515625,284.8817138671875,1.0,0.4922344386577606,0.6848522424697876,0.6848522424697876,0.6000000238418579,1.0,-2.545562982559204,1.2738624811172483,1.2717005014419556,0.6989273428916931,0.7950975894927979,0.7950975894927979,0.0,121.25647735595705,140.0,47671.11328125,0.0,1463.555419921875,1.0,280.0404052734375,283.41943359375,295.2344055175781,298.3805847167969,293.1499938964844,293.1499938964844,280.3500061035156,40872.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992885947227478,1.0,0.0,0.0,3.3678884506225586,3.367910623550415,7.568480100417219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.4990234375,0.0,1275.0118408203125,1895.4371337890625,0.0,3396.9521484375,0.8454322814941406,1.0,0.0,3.0,1.0,0.0
18177480,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8226169347763062,0.3171551525592804,0.2868491113185882,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.836205780506134,0.3345086872577667,0.3183946013450622,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8807348608970642,0.3918984830379486,0.2755516767501831,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7913218140602112,0.2815984785556793,0.2687255144119262,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7242746949195862,0.2133531272411346,0.9709097146987916,284.8815612792969,284.95001220703125,297.5242004394531,292.33135986328125,297.4491882324219,297.37353515625,284.8817138671875,1.0,0.4922344386577606,0.6848522424697876,0.6848522424697876,0.6000000238418579,1.0,-2.545562982559204,1.2738624811172483,1.2717005014419556,0.6989273428916931,0.7950975894927979,0.7950975894927979,0.0,121.25647735595705,140.0,47671.11328125,0.0,1463.555419921875,1.0,280.0404052734375,283.41943359375,295.2344055175781,298.3805847167969,293.1499938964844,293.1499938964844,280.3500061035156,40872.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992885947227478,1.0,0.0,0.0,3.3678884506225586,3.367910623550415,7.568480100417219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.4990234375,0.0,1275.0118408203125,1895.4371337890625,0.0,3396.9521484375,0.8454322814941406,1.0,0.0,3.0,1.0,0.0
18177540,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8168545961380005,0.3204697668552398,0.2898992896080017,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8301974534988403,0.3377307951450348,0.3215403258800506,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8715923428535461,0.3928197920322418,0.2761468589305877,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7849185466766357,0.2841138839721679,0.2712278068065643,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.7182371616363525,0.214576855301857,0.9770588874816896,284.9657897949219,284.95001220703125,297.57794189453125,292.3498229980469,297.4442749023437,297.3717346191406,284.9635314941406,1.0,0.4980023503303528,0.4747537076473236,0.4747537076473236,1.0,1.0,-2.564115762710572,0.8974447250366211,1.6666710376739502,0.3187103867530823,0.8575806021690369,0.8575806021690369,0.0,127.1782455444336,128.0,45235.11328125,0.0,1514.4229736328125,1.0,280.33905029296875,283.5018005371094,295.21014404296875,298.1212158203125,293.1499938964844,293.1499938964844,280.6499938964844,35046.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665432929992676,1.0,0.0,0.0,3.4212539196014404,3.4212756156921387,7.810231181792915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.58447265625,0.0,1286.5701904296875,1895.4371337890625,0.0,3090.383056640625,0.8531532287597656,1.0,0.0,3.0,1.0,0.0
18177600,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8168545961380005,0.3204697668552398,0.2898992896080017,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8301974534988403,0.3377307951450348,0.3215403258800506,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8715923428535461,0.3928197920322418,0.2761468589305877,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7849185466766357,0.2841138839721679,0.2712278068065643,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.7182371616363525,0.214576855301857,0.9770588874816896,284.9657897949219,284.95001220703125,297.57794189453125,292.3498229980469,297.4442749023437,297.3717346191406,284.9635314941406,1.0,0.4980023503303528,0.4747537076473236,0.4747537076473236,1.0,1.0,-2.564115762710572,0.8974447250366211,1.6666710376739502,0.3187103867530823,0.8575806021690369,0.8575806021690369,0.0,127.1782455444336,128.0,45235.11328125,0.0,1514.4229736328125,1.0,280.33905029296875,283.5018005371094,295.21014404296875,298.1212158203125,293.1499938964844,293.1499938964844,280.6499938964844,35046.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665432929992676,1.0,0.0,0.0,3.4212539196014404,3.4212756156921387,7.810231181792915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.58447265625,0.0,1286.5701904296875,1895.4371337890625,0.0,3090.383056640625,0.8531532287597656,1.0,0.0,3.0,1.0,0.0
18177660,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8230729103088379,0.3241322636604309,0.2929928600788116,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8362522125244141,0.3412737548351288,0.3246939182281494,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8765725493431091,0.3943984508514404,0.277063250541687,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.7910163402557373,0.2869000732898712,0.273685485124588,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.7226769328117371,0.2160641551017761,0.9829424619674684,285.071044921875,284.95001220703125,297.6319885253906,292.3697814941406,297.4683837890625,297.3741760253906,285.0690612792969,1.0,0.4989544153213501,0.5076183080673218,0.5076183080673218,1.0,1.0,-2.5827455520629883,0.9477078318595886,1.635037541389465,0.3645893037319183,0.9901490807533264,0.9901490807533264,0.0,125.55145263671876,116.0,45118.4921875,0.0,1532.2086181640625,1.0,280.6402587890625,283.61639404296875,295.2762756347656,298.11932373046875,293.1499938964844,293.1499938964844,280.3500061035156,30370.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441073298454285,1.0,0.0,0.0,3.626901626586914,3.6269242763519287,8.77737818427704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.876953125,0.0,1465.7708740234375,1895.4371337890625,0.0,2880.113037109375,0.896202802658081,1.0,0.0,3.0,1.0,0.0
18177720,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8230729103088379,0.3241322636604309,0.2929928600788116,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8362522125244141,0.3412737548351288,0.3246939182281494,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8765725493431091,0.3943984508514404,0.277063250541687,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.7910163402557373,0.2869000732898712,0.273685485124588,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.7226769328117371,0.2160641551017761,0.9829424619674684,285.071044921875,284.95001220703125,297.6319885253906,292.3697814941406,297.4683837890625,297.3741760253906,285.0690612792969,1.0,0.4989544153213501,0.5076183080673218,0.5076183080673218,1.0,1.0,-2.5827455520629883,0.9477078318595886,1.635037541389465,0.3645893037319183,0.9901490807533264,0.9901490807533264,0.0,125.55145263671876,116.0,45118.4921875,0.0,1532.2086181640625,1.0,280.6402587890625,283.61639404296875,295.2762756347656,298.11932373046875,293.1499938964844,293.1499938964844,280.3500061035156,30370.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441073298454285,1.0,0.0,0.0,3.626901626586914,3.6269242763519287,8.77737818427704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.876953125,0.0,1465.7708740234375,1895.4371337890625,0.0,2880.113037109375,0.896202802658081,1.0,0.0,3.0,1.0,0.0
18177780,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8314456939697266,0.326069176197052,0.2949022948741913,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8448418974876404,0.3433710038661957,0.326755940914154,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8849033117294312,0.3949151039123535,0.2775388360023498,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7996963262557983,0.288512259721756,0.2752590775489807,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7293336391448975,0.21684131026268,0.9864444732666016,284.8956298828125,284.95001220703125,297.6720886230469,292.3853759765625,297.484375,297.3692321777344,284.8958740234375,1.0,0.4976501762866974,0.5318751931190491,0.5318751931190491,1.0,1.0,-2.5941953659057617,0.9900972247123718,1.604098200798035,0.4043701291084289,0.8840411305427551,0.8840411305427551,0.0,121.7790298461914,116.0,46494.46484375,0.0,1530.931884765625,1.0,280.3692626953125,283.4239196777344,295.4185791015625,298.4403076171875,293.1499938964844,293.1499938964844,280.3500061035156,36156.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543132543563843,1.0,0.0,0.0,3.638335466384888,3.638359308242798,8.832807338876592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.52099609375,0.0,1521.400390625,1895.4371337890625,0.0,2975.684814453125,0.9015256762504578,1.0,0.0,3.0,1.0,0.0
18177840,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8346964716911316,0.3266757130622864,0.2953742742538452,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8482663035392761,0.3440394103527069,0.3273229598999023,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8882383704185486,0.3950162529945373,0.277557373046875,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8031076788902283,0.2890128195285797,0.2756716907024383,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7319492697715759,0.2170533686876297,0.9871282577514648,284.9034729003906,284.95001220703125,297.6863708496094,292.3910522460937,297.4897155761719,297.3665771484375,284.906005859375,1.0,0.4968356788158417,0.5404829978942871,0.5404829978942871,1.0,1.0,-2.5967843532562256,1.0034878253936768,1.5932965278625488,0.4171438813209533,0.8804417252540588,0.8804417252540588,0.0,120.18531799316406,104.0,46553.4296875,0.0,1527.34521484375,1.0,280.35699462890625,283.4328308105469,295.4261474609375,298.4419250488281,293.1499938964844,293.1499938964844,280.6499938964844,36986.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562992811203003,1.0,0.0,0.0,3.6147844791412354,3.6148083209991455,8.718827757547842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.3828125,0.0,1501.6510009765625,1895.4371337890625,0.0,2994.302490234375,0.8978434801101685,1.0,0.0,3.0,1.0,0.0
18177900,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8424264192581177,0.3282546699047088,0.2963981926441192,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8563710451126099,0.3456008732318878,0.3284667432308197,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8962931036949158,0.3956039547920227,0.277675986289978,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8109451532363892,0.2902040183544159,0.2764986455440521,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7381463646888733,0.2176330834627151,0.9884977340698242,285.0398864746094,284.95001220703125,297.71368408203125,292.40216064453125,297.5026550292969,297.3655090332031,285.0467224121094,1.0,0.4949396550655365,0.556915283203125,0.556915283203125,1.0,1.0,-2.6021671295166016,1.0277602672576904,1.5744068622589111,0.4400704503059387,0.976905345916748,0.976905345916748,0.0,116.525390625,104.0,46008.84765625,0.0,1518.34326171875,1.0,280.6015319824219,283.58355712890625,295.3807678222656,298.2720642089844,293.1499938964844,293.1499938964844,280.6499938964844,32972.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512474894523621,1.0,0.0,0.0,3.674999237060547,3.675023078918457,9.011722568175172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.544921875,0.0,1538.35107421875,1895.4371337890625,0.0,2946.95654296875,0.9104049801826476,1.0,0.0,3.0,1.0,0.0
18177960,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8529810905456543,0.3301064372062683,0.2978034913539886,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8673264384269714,0.3473830819129944,0.3298874795436859,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.907447338104248,0.396473228931427,0.2780788540840149,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8208073377609253,0.2915849089622497,0.2775519788265228,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7466076612472534,0.2183719873428344,0.990662157535553,285.0478820800781,284.95001220703125,297.7410888671875,292.4135437011719,297.5148620605469,297.3676452636719,285.0463256835937,1.0,0.4927924871444702,0.5552973747253418,0.5552973747253418,1.0,1.0,-2.609910488128662,1.0306042432785034,1.5793062448501587,0.4410774111747741,1.0,1.0,0.0,112.0122299194336,92.0,46295.29296875,0.0,1508.7943115234375,1.0,280.6430053710937,283.5793151855469,295.4008178710937,298.3500366210937,293.1499938964844,293.1499938964844,280.3500061035156,32018.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500885367393494,1.0,0.0,0.0,3.770705223083496,3.770729780197144,9.487209240433004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.05517578125,0.0,1640.8795166015625,1895.4371337890625,0.0,2936.10009765625,0.9295068979263306,1.0,0.0,3.0,1.0,0.0
18178020,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8779059648513794,0.3326153457164764,0.299988329410553,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8932328224182129,0.3501204550266266,0.3323111236095428,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9359480142593384,0.397119790315628,0.2784667015075683,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8430476784706116,0.2936340868473053,0.2793009877204895,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7669439911842346,0.2193090915679931,0.9937859773635864,284.8851318359375,284.95001220703125,297.79620361328125,292.43707275390625,297.5317687988281,297.3606262207031,284.887451171875,1.0,0.4876751601696014,0.5520614981651306,0.5520614981651306,1.0,1.0,-2.621776819229126,1.0316559076309204,1.5901209115982056,0.4394227266311645,0.8898523449897766,0.8898523449897766,0.0,102.50747680664062,80.0,47366.68359375,0.0,1482.47216796875,1.0,280.3570556640625,283.3998718261719,295.4842529296875,298.5696105957031,293.1499938964844,293.1499938964844,280.6499938964844,38016.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640585541725159,1.0,0.0,0.0,3.717714309692383,3.717739343643189,9.222429184774228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.056640625,0.0,1625.18310546875,1895.4371337890625,0.0,3067.07373046875,0.9215899109840392,1.0,0.0,3.0,1.0,0.0
18178080,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8779059648513794,0.3326153457164764,0.299988329410553,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8932328224182129,0.3501204550266266,0.3323111236095428,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9359480142593384,0.397119790315628,0.2784667015075683,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8430476784706116,0.2936340868473053,0.2793009877204895,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7669439911842346,0.2193090915679931,0.9937859773635864,284.8851318359375,284.95001220703125,297.79620361328125,292.43707275390625,297.5317687988281,297.3606262207031,284.887451171875,1.0,0.4876751601696014,0.5520614981651306,0.5520614981651306,1.0,1.0,-2.621776819229126,1.0316559076309204,1.5901209115982056,0.4394227266311645,0.8898523449897766,0.8898523449897766,0.0,102.50747680664062,80.0,47366.68359375,0.0,1482.47216796875,1.0,280.3570556640625,283.3998718261719,295.4842529296875,298.5696105957031,293.1499938964844,293.1499938964844,280.6499938964844,38016.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640585541725159,1.0,0.0,0.0,3.717714309692383,3.717739343643189,9.222429184774228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.056640625,0.0,1625.18310546875,1895.4371337890625,0.0,3067.07373046875,0.9215899109840392,1.0,0.0,3.0,1.0,0.0
18178140,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9136866331100464,0.3360722064971924,0.3023395836353302,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.931638240814209,0.3535049557685852,0.3348033130168915,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9729303121566772,0.3986490070819855,0.2789613604545593,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8749434351921082,0.2962035536766052,0.2810694575309753,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7961716651916504,0.2206229418516159,0.9967917799949646,285.040771484375,284.95001220703125,297.8517150878906,292.46148681640625,297.5544128417969,297.3629150390625,285.04052734375,1.0,0.4818242788314819,0.5488256216049194,0.5488256216049194,1.0,1.0,-2.633920192718506,1.0327444076538086,1.6011756658554075,0.4375564754009247,1.0,1.0,0.0,91.82073974609376,68.0,46795.61328125,0.0,1450.9652099609375,1.0,280.6431884765625,283.5610046386719,295.4393615722656,298.4257202148437,293.1499938964844,293.1499938964844,280.3500061035156,33122.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553835153579712,1.0,0.0,0.0,3.833121538162232,3.8331470489501953,9.803891316551017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.34912109375,0.0,1723.99658203125,1895.4371337890625,0.0,2985.71728515625,0.9443781971931458,1.0,0.0,3.0,1.0,0.0
18178200,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9136866331100464,0.3360722064971924,0.3023395836353302,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.931638240814209,0.3535049557685852,0.3348033130168915,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9729303121566772,0.3986490070819855,0.2789613604545593,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8749434351921082,0.2962035536766052,0.2810694575309753,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7961716651916504,0.2206229418516159,0.9967917799949646,285.040771484375,284.95001220703125,297.8517150878906,292.46148681640625,297.5544128417969,297.3629150390625,285.04052734375,1.0,0.4818242788314819,0.5488256216049194,0.5488256216049194,1.0,1.0,-2.633920192718506,1.0327444076538086,1.6011756658554075,0.4375564754009247,1.0,1.0,0.0,91.82073974609376,68.0,46795.61328125,0.0,1450.9652099609375,1.0,280.6431884765625,283.5610046386719,295.4393615722656,298.4257202148437,293.1499938964844,293.1499938964844,280.3500061035156,33122.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553835153579712,1.0,0.0,0.0,3.833121538162232,3.8331470489501953,9.803891316551017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.34912109375,0.0,1723.99658203125,1895.4371337890625,0.0,2985.71728515625,0.9443781971931458,1.0,0.0,3.0,1.0,0.0
18178260,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9519241452217102,0.3385617434978485,0.3046028614044189,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9687418341636658,0.356257289648056,0.3373362720012665,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.3999724686145782,0.2787131071090698,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9074244499206544,0.2982253432273865,0.2828868627548218,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8236241340637207,0.2215326875448227,1.0002295970916748,284.8812561035156,284.95001220703125,297.9076538085937,292.48663330078125,297.57257080078125,297.3573608398437,284.8804626464844,1.0,0.474879652261734,0.547707736492157,0.547707736492157,1.0,1.0,-2.62744688987732,1.0281387567520142,1.5993082523345947,0.4358130097389221,0.8958966135978699,0.8958966135978699,0.0,83.24842071533203,86.0,47707.28125,0.0,1413.6575927734375,1.0,280.356689453125,283.3822021484375,295.5235290527344,298.63739013671875,293.1499938964844,293.1499938964844,280.04998779296875,38293.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867046058177948,1.0,0.0,0.0,3.7707600593566895,3.770785808563232,9.487484931014478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.18896484375,0.0,1689.4454345703125,1895.4371337890625,0.0,3095.099609375,0.9336271286010742,1.0,0.0,3.0,1.0,0.0
18178320,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9519241452217102,0.3385617434978485,0.3046028614044189,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9687418341636658,0.356257289648056,0.3373362720012665,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.3999724686145782,0.2787131071090698,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9074244499206544,0.2982253432273865,0.2828868627548218,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8236241340637207,0.2215326875448227,1.0002295970916748,284.8812561035156,284.95001220703125,297.9076538085937,292.48663330078125,297.57257080078125,297.3573608398437,284.8804626464844,1.0,0.474879652261734,0.547707736492157,0.547707736492157,1.0,1.0,-2.62744688987732,1.0281387567520142,1.5993082523345947,0.4358130097389221,0.8958966135978699,0.8958966135978699,0.0,83.24842071533203,86.0,47707.28125,0.0,1413.6575927734375,1.0,280.356689453125,283.3822021484375,295.5235290527344,298.63739013671875,293.1499938964844,293.1499938964844,280.04998779296875,38293.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867046058177948,1.0,0.0,0.0,3.7707600593566895,3.770785808563232,9.487484931014478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.18896484375,0.0,1689.4454345703125,1895.4371337890625,0.0,3095.099609375,0.9336271286010742,1.0,0.0,3.0,1.0,0.0
18178380,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.9645698070526124,0.3397388458251953,0.3055997788906097,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.9802499413490297,0.3576152622699737,0.3385461270809173,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.9990000128746032,0.4016882479190826,0.2696349918842315,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.920206904411316,0.2991865575313568,0.2837215065956116,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.8327499032020569,0.2219024151563644,1.001503586769104,284.7951354980469,284.95001220703125,297.9391784667969,292.5009765625,297.58251953125,297.35357666015625,284.8011779785156,1.0,0.4756451249122619,0.547081708908081,0.547081708908081,1.0,1.0,-2.639979839324951,1.0329927206039429,1.6069871187210083,0.4362318813800812,0.794684648513794,0.794684648513794,0.0,81.08732604980469,86.0,48103.46875,0.0,1410.821044921875,1.0,280.08868408203125,283.2918701171875,295.5551147460937,298.7557983398437,293.1499938964844,293.1499938964844,280.04998779296875,44992.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742271065711975,1.0,0.0,0.0,3.57753324508667,3.5775580406188965,8.540054068362224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.70703125,0.0,1519.9744873046875,1895.4371337890625,0.0,3162.458984375,0.8936415314674377,1.0,0.0,3.0,1.0,0.0
18178440,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9626564383506776,0.3408443033695221,0.3064667284488678,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9786031246185304,0.3587934970855713,0.3395759463310241,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.4028721749782562,0.27197927236557,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9180483222007751,0.3000228404998779,0.2844513654708862,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8308591842651367,0.2222397774457931,1.0028579235076904,284.87615966796875,284.95001220703125,297.96405029296875,292.5123291015625,297.59063720703125,297.3509521484375,284.880859375,1.0,0.4774892032146454,0.5465898513793945,0.5465898513793945,1.0,1.0,-2.6475701332092285,1.0356733798980713,1.6118967533111572,0.4370230138301849,0.8157044649124146,0.8157044649124146,0.0,81.96343231201172,104.0,47932.046875,0.0,1424.8974609375,1.0,280.05810546875,283.3665466308594,295.5296325683594,298.6629333496094,293.1499938964844,293.1499938964844,280.3500061035156,42415.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737512826919556,1.0,0.0,0.0,3.4587414264678955,3.4587647914886475,7.982326906130766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.41259765625,0.0,1376.0992431640625,1895.4371337890625,0.0,3157.99609375,0.8691691756248474,1.0,0.0,3.0,1.0,0.0
18178500,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9572937488555908,0.3425886034965515,0.3078395128250122,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9737399816513062,0.3604998886585235,0.341046541929245,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.4038499891757965,0.2776045799255371,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9122439622879028,0.3012809753417969,0.2855326533317566,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8262185454368591,0.222856119275093,1.0053095817565918,285.0180053710937,284.95001220703125,297.9924011230469,292.5253601074219,297.6026611328125,297.3524169921875,285.0237731933594,1.0,0.4810537099838257,0.5460309386253357,0.5460309386253357,1.0,1.0,-2.661980390548706,1.0412437915802002,1.620736598968506,0.4391527771949768,0.9083128571510316,0.9083128571510316,0.0,83.9691390991211,104.0,47442.2109375,0.0,1453.3760986328125,1.0,280.2970275878906,283.5145568847656,295.47271728515625,298.4605407714844,293.1499938964844,293.1499938964844,280.3500061035156,34837.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646679520606995,1.0,0.0,0.0,3.514101505279541,3.514123916625977,8.239898647843802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.0302734375,0.0,1378.792724609375,1895.4371337890625,0.0,3072.79052734375,0.8766075968742371,1.0,0.0,3.0,1.0,0.0
18178560,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9467849135398864,0.3444440364837646,0.3096027970314026,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.963998019695282,0.3623367249965668,0.3428604900836944,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.995826005935669,0.4040151536464691,0.2827996611595154,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9020766615867616,0.3026533424854278,0.2869134843349457,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8179006576538086,0.2235697209835052,1.0089263916015625,285.026123046875,284.95001220703125,298.0209045410156,292.5384826660156,297.6153869628906,297.3550109863281,285.0254211425781,1.0,0.485847920179367,0.5454393029212952,0.5454393029212952,1.0,1.0,-2.67900013923645,1.0478678941726685,1.6311323642730713,0.442033439874649,0.939160406589508,0.939160406589508,0.0,87.38410949707031,122.0,47852.640625,0.0,1491.890869140625,1.0,280.341552734375,283.51104736328125,295.49713134765625,298.536376953125,293.1499938964844,293.1499938964844,280.04998779296875,32680.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860726535320282,1.0,0.0,0.0,3.609875202178955,3.609898090362549,8.695161568539334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.13671875,0.0,1464.4210205078125,1895.4371337890625,0.0,3035.81884765625,0.8940929174423218,1.0,0.0,3.0,1.0,0.0
18178620,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9052081108093262,0.3467959761619568,0.3124812245368957,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.922590434551239,0.365062415599823,0.3461448848247528,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.95855450630188,0.4035258889198303,0.2828877568244934,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8664209842681885,0.304569661617279,0.2894107699394226,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.785366415977478,0.2243338823318481,1.0154461860656738,284.9117431640625,284.95001220703125,298.0782775878906,292.5648803710937,297.633544921875,297.34832763671875,284.914794921875,1.0,0.4968690872192383,0.5442560315132141,0.5442560315132141,1.0,1.0,-2.696892261505127,1.054052233695984,1.642840027809143,0.4441320300102234,0.8500757217407227,0.8500757217407227,0.0,99.75365447998048,140.0,48835.31640625,0.0,1573.779541015625,1.0,280.057861328125,283.3783569335937,295.5956115722656,298.7657775878906,293.1499938964844,293.1499938964844,280.3500061035156,38532.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712796568870544,1.0,0.0,0.0,3.5126662254333496,3.5126893520355225,8.233170092353248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.4140625,0.0,1403.9163818359375,1895.4371337890625,0.0,3134.814208984375,0.8770293593406677,1.0,0.0,3.0,1.0,0.0
18178680,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9052081108093262,0.3467959761619568,0.3124812245368957,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.922590434551239,0.365062415599823,0.3461448848247528,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.95855450630188,0.4035258889198303,0.2828877568244934,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8664209842681885,0.304569661617279,0.2894107699394226,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.785366415977478,0.2243338823318481,1.0154461860656738,284.9117431640625,284.95001220703125,298.0782775878906,292.5648803710937,297.633544921875,297.34832763671875,284.914794921875,1.0,0.4968690872192383,0.5442560315132141,0.5442560315132141,1.0,1.0,-2.696892261505127,1.054052233695984,1.642840027809143,0.4441320300102234,0.8500757217407227,0.8500757217407227,0.0,99.75365447998048,140.0,48835.31640625,0.0,1573.779541015625,1.0,280.057861328125,283.3783569335937,295.5956115722656,298.7657775878906,293.1499938964844,293.1499938964844,280.3500061035156,38532.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712796568870544,1.0,0.0,0.0,3.5126662254333496,3.5126893520355225,8.233170092353248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.4140625,0.0,1403.9163818359375,1895.4371337890625,0.0,3134.814208984375,0.8770293593406677,1.0,0.0,3.0,1.0,0.0
18178740,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8722501397132874,0.3498576879501343,0.3155174851417541,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.88741135597229,0.3682628273963928,0.3495287597179413,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9175785183906556,0.4044566750526428,0.2836726009845733,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8363691568374634,0.3068431913852691,0.2919585704803467,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7564712762832642,0.225313663482666,1.0219447612762451,285.0369567871094,284.95001220703125,298.1361999511719,292.5913391113281,297.6564025878906,297.34893798828125,285.03582763671875,1.0,0.5094070434570312,0.5430728197097778,0.5430728197097778,1.0,1.0,-2.716414451599121,1.060937762260437,1.655476689338684,0.4464067816734314,0.9721886515617372,0.9721886515617372,0.0,114.3696746826172,158.0,48643.6640625,0.0,1669.243896484375,1.0,280.3415222167969,283.50396728515625,295.5708312988281,298.6631164550781,293.1499938964844,293.1499938964844,280.04998779296875,32008.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631092309951782,1.0,0.0,0.0,3.678397655487061,3.678421258926392,9.028397585097992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.04931640625,0.0,1534.89794921875,1895.4371337890625,0.0,3058.168701171875,0.9089548587799072,1.0,0.0,3.0,1.0,0.0
18178800,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8722501397132874,0.3498576879501343,0.3155174851417541,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.88741135597229,0.3682628273963928,0.3495287597179413,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9175785183906556,0.4044566750526428,0.2836726009845733,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8363691568374634,0.3068431913852691,0.2919585704803467,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7564712762832642,0.225313663482666,1.0219447612762451,285.0369567871094,284.95001220703125,298.1361999511719,292.5913391113281,297.6564025878906,297.34893798828125,285.03582763671875,1.0,0.5094070434570312,0.5430728197097778,0.5430728197097778,1.0,1.0,-2.716414451599121,1.060937762260437,1.655476689338684,0.4464067816734314,0.9721886515617372,0.9721886515617372,0.0,114.3696746826172,158.0,48643.6640625,0.0,1669.243896484375,1.0,280.3415222167969,283.50396728515625,295.5708312988281,298.6631164550781,293.1499938964844,293.1499938964844,280.04998779296875,32008.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631092309951782,1.0,0.0,0.0,3.678397655487061,3.678421258926392,9.028397585097992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.04931640625,0.0,1534.89794921875,1895.4371337890625,0.0,3058.168701171875,0.9089548587799072,1.0,0.0,3.0,1.0,0.0
18178860,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.844217836856842,0.3517678081989288,0.3181436061859131,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8583379983901978,0.3706671893596649,0.3526732921600342,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8841063380241394,0.4046481847763061,0.2844693660736084,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8104882836341858,0.308416873216629,0.294296532869339,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7324224710464478,0.225746288895607,1.0277462005615234,284.89996337890625,284.95001220703125,298.1946716308594,292.6177673339844,297.6730651855469,297.33953857421875,284.903076171875,1.0,0.5226969718933105,0.541519045829773,0.541519045829773,1.0,1.0,-2.734095573425293,1.066455364227295,1.667640209197998,0.4479044377803802,0.8682420253753662,0.8682420253753662,0.0,130.9656219482422,161.0,49709.62109375,0.0,1772.5050048828125,1.0,280.0569763183594,283.3486633300781,295.6578063964844,298.8861083984375,293.1499938964844,293.1499938964844,280.3500061035156,38266.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753787875175476,1.0,0.0,0.0,3.606276035308838,3.606299877166748,8.677831715431239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.4677734375,0.0,1501.8212890625,1895.4371337890625,0.0,3173.259033203125,0.8971801996231079,1.0,0.0,3.0,1.0,0.0
18178920,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.844217836856842,0.3517678081989288,0.3181436061859131,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8583379983901978,0.3706671893596649,0.3526732921600342,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8841063380241394,0.4046481847763061,0.2844693660736084,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8104882836341858,0.308416873216629,0.294296532869339,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7324224710464478,0.225746288895607,1.0277462005615234,284.89996337890625,284.95001220703125,298.1946716308594,292.6177673339844,297.6730651855469,297.33953857421875,284.903076171875,1.0,0.5226969718933105,0.541519045829773,0.541519045829773,1.0,1.0,-2.734095573425293,1.066455364227295,1.667640209197998,0.4479044377803802,0.8682420253753662,0.8682420253753662,0.0,130.9656219482422,161.0,49709.62109375,0.0,1772.5050048828125,1.0,280.0569763183594,283.3486633300781,295.6578063964844,298.8861083984375,293.1499938964844,293.1499938964844,280.3500061035156,38266.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753787875175476,1.0,0.0,0.0,3.606276035308838,3.606299877166748,8.677831715431239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.4677734375,0.0,1501.8212890625,1895.4371337890625,0.0,3173.259033203125,0.8971801996231079,1.0,0.0,3.0,1.0,0.0
18178980,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8304349780082703,0.3545856177806854,0.3207646906375885,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8440013527870178,0.3736748695373535,0.3556899726390838,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.867006242275238,0.4057298004627228,0.2853030264377594,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.795911967754364,0.3104567229747772,0.2964454889297485,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7197641730308533,0.2264827638864517,1.0323489904403689,285.0369873046875,284.95001220703125,298.2536926269531,292.6439514160156,297.6957397460937,297.3396301269531,285.035400390625,1.0,0.5316423177719116,0.5399653315544128,0.5399653315544128,1.0,1.0,-2.7499823570251465,1.0711510181427002,1.6788313388824463,0.4488385319709778,0.9945322275161744,0.9945322275161744,0.0,142.13563537597656,149.0,49372.37890625,0.0,1848.85986328125,1.0,280.34307861328125,283.48736572265625,295.6239624023437,298.7653503417969,293.1499938964844,293.1499938964844,280.04998779296875,32226.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673287630081177,1.0,0.0,0.0,3.755523681640625,3.755548238754273,9.410968573320132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.53076171875,0.0,1624.7208251953125,1895.4371337890625,0.0,3097.751953125,0.9263824820518494,1.0,0.0,3.0,1.0,0.0
18179040,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8304349780082703,0.3545856177806854,0.3207646906375885,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8440013527870178,0.3736748695373535,0.3556899726390838,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.867006242275238,0.4057298004627228,0.2853030264377594,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.795911967754364,0.3104567229747772,0.2964454889297485,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7197641730308533,0.2264827638864517,1.0323489904403689,285.0369873046875,284.95001220703125,298.2536926269531,292.6439514160156,297.6957397460937,297.3396301269531,285.035400390625,1.0,0.5316423177719116,0.5399653315544128,0.5399653315544128,1.0,1.0,-2.7499823570251465,1.0711510181427002,1.6788313388824463,0.4488385319709778,0.9945322275161744,0.9945322275161744,0.0,142.13563537597656,149.0,49372.37890625,0.0,1848.85986328125,1.0,280.34307861328125,283.48736572265625,295.6239624023437,298.7653503417969,293.1499938964844,293.1499938964844,280.04998779296875,32226.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673287630081177,1.0,0.0,0.0,3.755523681640625,3.755548238754273,9.410968573320132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.53076171875,0.0,1624.7208251953125,1895.4371337890625,0.0,3097.751953125,0.9263824820518494,1.0,0.0,3.0,1.0,0.0
18179100,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8293257355690002,0.3556198477745056,0.3220027089118957,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8429027199745178,0.374948650598526,0.357133001089096,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8650473356246948,0.4059807956218719,0.2856938540935516,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7946019172668457,0.3112845122814178,0.2974416315555572,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7183224558830261,0.2267208397388458,1.0342446565628052,284.8905334472656,284.95001220703125,298.283447265625,292.6568908691406,297.7052001953125,297.336669921875,284.8829345703125,1.0,0.5333415865898132,0.5391884446144104,0.5391884446144104,1.0,1.0,-2.7571568489074707,1.0731353759765625,1.6840213537216189,0.4492326378822326,0.90383118391037,0.90383118391037,0.0,143.92127990722656,149.0,50518.89453125,0.0,1868.2947998046875,1.0,280.09490966796875,283.3158264160156,295.7025756835937,299.0137023925781,293.1499938964844,293.1499938964844,280.04998779296875,35636.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875362753868103,1.0,0.0,0.0,3.763019800186157,3.763044834136963,9.448575042370068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.2724609375,0.0,1659.773681640625,1895.4371337890625,0.0,3173.1083984375,0.9286081194877625,1.0,0.0,3.0,1.0,0.0
18179160,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8298869729042053,0.3563901484012604,0.3227452337741852,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8436543941497803,0.3760060966014862,0.3581829965114593,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8650528192520142,0.4059740602970123,0.2857352793216705,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7951628565788269,0.3119176924228668,0.2980912029743194,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7184211611747742,0.2267989814281463,1.0348209142684937,284.889404296875,284.95001220703125,298.3133544921875,292.6697082519531,297.7129821777344,297.330810546875,284.8923645019531,1.0,0.5337540507316589,0.5384504795074463,0.5384504795074463,1.0,1.0,-2.760838031768799,1.0736526250839231,1.687185287475586,0.4489043653011322,0.8802102208137512,0.8802102208137512,0.0,144.07679748535156,137.0,50379.88671875,0.0,1874.724365234375,1.0,280.056640625,283.3235168457031,295.7074890136719,298.9804992675781,293.1499938964844,293.1499938964844,280.3500061035156,38430.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791092038154602,1.0,0.0,0.0,3.682360887527466,3.682385683059693,9.047862477018498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.6474609375,0.0,1587.8203125,1895.4371337890625,0.0,3208.23193359375,0.9140655398368835,1.0,0.0,3.0,1.0,0.0
18179220,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8379652500152588,0.359256237745285,0.324800431728363,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8522136807441711,0.3790761828422546,0.360622376203537,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8727003931999207,0.4071650505065918,0.2861840724945068,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8033396005630493,0.313977986574173,0.2996253669261932,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7243831753730774,0.2275559604167938,1.0365116596221924,285.0339050292969,284.95001220703125,298.3736267089844,292.6949157714844,297.7369689941406,297.3326721191406,285.0326232910156,1.0,0.5321269631385803,0.5369745492935181,0.5369745492935181,1.0,1.0,-2.770647525787353,1.075756311416626,1.6948912143707275,0.448587030172348,1.0,1.0,0.0,139.8708953857422,125.0,49865.125,0.0,1870.1124267578125,1.0,280.343505859375,283.4728088378906,295.6712646484375,298.8461303710937,293.1499938964844,293.1499938964844,280.04998779296875,32738.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702906966209412,1.0,0.0,0.0,3.8105177879333496,3.8105428218841553,9.688604905022655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.76806640625,0.0,1693.71630859375,1895.4371337890625,0.0,3125.53759765625,0.939049482345581,1.0,0.0,3.0,1.0,0.0
