time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179280,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8379652500152588,0.359256237745285,0.324800431728363,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8522136807441711,0.3790761828422546,0.360622376203537,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8727003931999207,0.4071650505065918,0.2861840724945068,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8033396005630493,0.313977986574173,0.2996253669261932,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7243831753730774,0.2275559604167938,1.0365116596221924,285.0339050292969,284.95001220703125,298.3736267089844,292.6949157714844,297.7369689941406,297.3326721191406,285.0326232910156,1.0,0.5321269631385803,0.5369745492935181,0.5369745492935181,1.0,1.0,-2.770647525787353,1.075756311416626,1.6948912143707275,0.448587030172348,1.0,1.0,0.0,139.8708953857422,125.0,49865.125,0.0,1870.1124267578125,1.0,280.343505859375,283.4728088378906,295.6712646484375,298.8461303710937,293.1499938964844,293.1499938964844,280.04998779296875,32738.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702906966209412,1.0,0.0,0.0,3.8105177879333496,3.8105428218841553,9.688604905022655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.76806640625,0.0,1693.71630859375,1895.4371337890625,0.0,3125.53759765625,0.939049482345581,1.0,0.0,3.0,1.0,0.0
18179340,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8511402606964111,0.3611426949501037,0.3265151381492615,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8663278222084045,0.3815223574638366,0.3628606796264648,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8860593438148499,0.407549649477005,0.2864498794078827,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8162485361099243,0.3155165910720825,0.3009802401065826,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7344835996627808,0.2279635965824127,1.0376497507095337,284.8878479003906,284.95001220703125,298.4345703125,292.7193603515625,297.75567626953125,297.32574462890625,284.8902282714844,1.0,0.5283612608909607,0.5354986190795898,0.5354986190795898,1.0,1.0,-2.778722047805786,1.0770559310913086,1.7016661167144775,0.4480525851249695,0.8900878429412842,0.8900878429412842,0.0,132.6322021484375,113.0,50842.7890625,0.0,1848.37841796875,1.0,280.05712890625,283.3100891113281,295.7523193359375,299.05438232421875,293.1499938964844,293.1499938964844,280.3500061035156,38446.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811900019645691,1.0,0.0,0.0,3.732876777648926,3.732902050018311,9.297808674091356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.9970703125,0.0,1646.0665283203125,1895.4371337890625,0.0,3227.731689453125,0.9255513548851012,1.0,0.0,3.0,1.0,0.0
18179400,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8511402606964111,0.3611426949501037,0.3265151381492615,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8663278222084045,0.3815223574638366,0.3628606796264648,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8860593438148499,0.407549649477005,0.2864498794078827,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8162485361099243,0.3155165910720825,0.3009802401065826,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7344835996627808,0.2279635965824127,1.0376497507095337,284.8878479003906,284.95001220703125,298.4345703125,292.7193603515625,297.75567626953125,297.32574462890625,284.8902282714844,1.0,0.5283612608909607,0.5354986190795898,0.5354986190795898,1.0,1.0,-2.778722047805786,1.0770559310913086,1.7016661167144775,0.4480525851249695,0.8900878429412842,0.8900878429412842,0.0,132.6322021484375,113.0,50842.7890625,0.0,1848.37841796875,1.0,280.05712890625,283.3100891113281,295.7523193359375,299.05438232421875,293.1499938964844,293.1499938964844,280.3500061035156,38446.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811900019645691,1.0,0.0,0.0,3.732876777648926,3.732902050018311,9.297808674091356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.9970703125,0.0,1646.0665283203125,1895.4371337890625,0.0,3227.731689453125,0.9255513548851012,1.0,0.0,3.0,1.0,0.0
18179460,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8707852959632874,0.3640875220298767,0.3284459412097931,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8870263695716858,0.3847182691097259,0.3652096390724182,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9060052633285522,0.4088741242885589,0.2868378460407257,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.833745002746582,0.3176604807376861,0.3023858070373535,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7494676113128662,0.2288156896829605,1.038788914680481,285.0373229980469,284.95001220703125,298.4961853027344,292.7428894042969,297.7808837890625,297.328857421875,285.0365905761719,1.0,0.523295521736145,0.5341744422912598,0.5341744422912598,1.0,1.0,-2.787381887435913,1.078824520111084,1.708557367324829,0.4476707577705383,1.0,1.0,0.0,123.1513671875,101.0,50223.5234375,0.0,1816.762939453125,1.0,280.34381103515625,283.466552734375,295.7168273925781,298.9158020019531,293.1499938964844,293.1499938964844,280.04998779296875,33262.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719409108161926,1.0,0.0,0.0,3.844780206680298,3.8448054790496826,9.863618970484822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.42919921875,0.0,1739.28271484375,1895.4371337890625,0.0,3141.0166015625,0.947072982788086,1.0,0.0,3.0,1.0,0.0
18179520,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8707852959632874,0.3640875220298767,0.3284459412097931,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8870263695716858,0.3847182691097259,0.3652096390724182,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9060052633285522,0.4088741242885589,0.2868378460407257,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.833745002746582,0.3176604807376861,0.3023858070373535,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7494676113128662,0.2288156896829605,1.038788914680481,285.0373229980469,284.95001220703125,298.4961853027344,292.7428894042969,297.7808837890625,297.328857421875,285.0365905761719,1.0,0.523295521736145,0.5341744422912598,0.5341744422912598,1.0,1.0,-2.787381887435913,1.078824520111084,1.708557367324829,0.4476707577705383,1.0,1.0,0.0,123.1513671875,101.0,50223.5234375,0.0,1816.762939453125,1.0,280.34381103515625,283.466552734375,295.7168273925781,298.9158020019531,293.1499938964844,293.1499938964844,280.04998779296875,33262.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719409108161926,1.0,0.0,0.0,3.844780206680298,3.8448054790496826,9.863618970484822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.42919921875,0.0,1739.28271484375,1895.4371337890625,0.0,3141.0166015625,0.947072982788086,1.0,0.0,3.0,1.0,0.0
18179580,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.886825680732727,0.3654161393642425,0.329702228307724,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9037031531333924,0.3864305019378662,0.3667836189270019,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9236174821853638,0.4092931449413299,0.2871474623680115,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8478413224220276,0.3187600970268249,0.3033478856086731,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7619916200637817,0.2291892617940902,1.0398496389389038,284.8779296875,284.95001220703125,298.5360107421875,292.75738525390625,297.7942199707031,297.32623291015625,284.8764038085937,1.0,0.5197304487228394,0.5333269834518433,0.5333269834518433,1.0,1.0,-2.793592929840088,1.0802191495895386,1.713373780250549,0.4476907253265381,0.9090749025344848,0.9090749025344848,0.0,116.48558044433594,101.0,51333.8984375,0.0,1794.5887451171875,1.0,280.07550048828125,283.28680419921875,295.80010986328125,299.154296875,293.1499938964844,293.1499938964844,280.04998779296875,37262.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808223605155945,1.0,0.0,0.0,3.824171304702759,3.824197292327881,9.758160786077497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.91259765625,0.0,1745.6124267578125,1895.4371337890625,0.0,3224.287109375,0.9437718391418456,1.0,0.0,3.0,1.0,0.0
18179640,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8960320949554443,0.3660168945789337,0.3301021158695221,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9138779044151306,0.3872702121734619,0.3674393594264984,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.934011936187744,0.4093758463859558,0.2871078550815582,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8561197519302368,0.319265067577362,0.3036931753158569,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7693395614624023,0.2293046563863754,1.0397590398788452,284.88885498046875,284.95001220703125,298.5585327148437,292.76531982421875,297.8008117675781,297.3232116699219,284.8910522460937,1.0,0.5175402164459229,0.5328502655029297,0.5328502655029297,1.0,1.0,-2.795121669769287,1.0801541805267334,1.7149673700332642,0.4472700953483581,0.8995077610015869,0.8995077610015869,0.0,112.85553741455078,89.0,51242.05078125,0.0,1779.6358642578125,1.0,280.0567321777344,283.3000183105469,295.7970886230469,299.1242980957031,293.1499938964844,293.1499938964844,279.75,38346.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825265169143677,1.0,0.0,0.0,3.773480892181397,3.77350640296936,9.5011807843548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.14404296875,0.0,1693.0872802734375,1895.4371337890625,0.0,3240.253662109375,0.9344578385353088,1.0,0.0,3.0,1.0,0.0
18179700,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.9107142090797424,0.3668062090873718,0.3306675255298614,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.9306217432022096,0.3883885741233825,0.3683347702026367,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.9498438835144044,0.4094352126121521,0.2870416343212127,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.8692623376846313,0.3199174106121063,0.304147869348526,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.7809540629386902,0.229419931769371,1.0394819974899292,284.79998779296875,284.95001220703125,298.5899658203125,292.77606201171875,297.8099060058594,297.3189392089844,284.80224609375,1.0,0.5143573880195618,0.5321881771087646,0.5321881771087646,1.0,1.0,-2.7970123291015625,1.079961180686951,1.7170511484146118,0.4466228187084198,0.8056116700172424,0.8056116700172424,0.0,107.6464614868164,89.0,51704.5625,0.0,1757.688720703125,1.0,279.7987365722656,283.197509765625,295.8285827636719,299.2613525390625,293.1499938964844,293.1499938964844,279.75,43721.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889529705047607,1.0,0.0,0.0,3.6311018466949454,3.631126880645752,8.797720170150569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.7919921875,0.0,1569.7166748046875,1895.4371337890625,0.0,3300.414306640625,0.9038194417953492,1.0,0.0,3.0,1.0,0.0
18179760,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9289274215698242,0.3677900731563568,0.331194519996643,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9493466019630432,0.3896313011646271,0.3691837191581726,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.966565489768982,0.4096502363681793,0.2869362831115722,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8844882845878601,0.3206609785556793,0.3045521676540375,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7942903637886047,0.2295909970998764,1.0389715433120728,284.8786315917969,284.95001220703125,298.62158203125,292.7864685058594,297.82012939453125,297.3162841796875,284.8822326660156,1.0,0.5110223889350891,0.5315281748771667,0.5315281748771667,1.0,1.0,-2.798409938812256,1.0795576572418213,1.7188522815704346,0.4458457827568054,0.8214276432991028,0.8214276432991028,0.0,102.3095932006836,77.0,51352.74609375,0.0,1734.3568115234375,1.0,279.7582397460937,283.2734069824219,295.8026733398437,299.1537170410156,293.1499938964844,293.1499938964844,280.04998779296875,42014.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889005780220032,1.0,0.0,0.0,3.4884033203125,3.488426685333252,8.119824883578985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.4921875,0.0,1403.71435546875,1895.4371337890625,0.0,3299.924560546875,0.8751623630523682,1.0,0.0,3.0,1.0,0.0
18179820,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.974841833114624,0.3710032701492309,0.3333732485771179,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9910463690757751,0.3930983245372772,0.3717561364173889,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4113187193870544,0.2847255766391754,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9278649687767028,0.3229356408119201,0.306054413318634,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8285316228866577,0.2305619120597839,1.0404201745986938,285.0078125,284.95001220703125,298.6853942871094,292.80615234375,297.8482360839844,297.3232727050781,285.0066833496094,1.0,0.5042746663093567,0.5302082300186157,0.5302082300186157,1.0,1.0,-2.8042995929718018,1.080019474029541,1.7242801189422607,0.4452961385250091,0.9265939593315125,0.9265939593315125,0.0,90.97948455810548,95.0,50857.4921875,0.0,1689.548583984375,1.0,280.04119873046875,283.4069519042969,295.7660827636719,299.00445556640625,293.1499938964844,293.1499938964844,279.75,33470.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763161301612854,1.0,0.0,0.0,3.613165855407715,3.613188982009888,8.711021450835688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.3466796875,0.0,1473.8355712890625,1895.4371337890625,0.0,3182.0478515625,0.8953251838684082,1.0,0.0,3.0,1.0,0.0
18179880,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.974841833114624,0.3710032701492309,0.3333732485771179,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9910463690757751,0.3930983245372772,0.3717561364173889,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4113187193870544,0.2847255766391754,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9278649687767028,0.3229356408119201,0.306054413318634,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8285316228866577,0.2305619120597839,1.0404201745986938,285.0078125,284.95001220703125,298.6853942871094,292.80615234375,297.8482360839844,297.3232727050781,285.0066833496094,1.0,0.5042746663093567,0.5302082300186157,0.5302082300186157,1.0,1.0,-2.8042995929718018,1.080019474029541,1.7242801189422607,0.4452961385250091,0.9265939593315125,0.9265939593315125,0.0,90.97948455810548,95.0,50857.4921875,0.0,1689.548583984375,1.0,280.04119873046875,283.4069519042969,295.7660827636719,299.00445556640625,293.1499938964844,293.1499938964844,279.75,33470.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763161301612854,1.0,0.0,0.0,3.613165855407715,3.613188982009888,8.711021450835688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.3466796875,0.0,1473.8355712890625,1895.4371337890625,0.0,3182.0478515625,0.8953251838684082,1.0,0.0,3.0,1.0,0.0
18179940,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.97815603017807,0.3731097280979156,0.3355106115341186,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9941511154174804,0.3958721160888672,0.3745469748973846,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.4137660264968872,0.2834065854549408,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9315729141235352,0.3245849013328552,0.3077724874019623,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8304855823516846,0.2311218529939651,1.0434824228286743,284.9122314453125,284.95001220703125,298.75,292.8241882324219,297.8708801269531,297.3209228515625,284.9151916503906,1.0,0.5065803527832031,0.5288882851600647,0.5288882851600647,1.0,1.0,-2.815075159072876,1.0826646089553833,1.732410550117493,0.4449170231819153,0.8411332964897156,0.8411332964897156,0.0,90.9786605834961,113.0,51509.5703125,0.0,1705.3533935546875,1.0,279.7580871582031,283.29547119140625,295.84295654296875,299.1862487792969,293.1499938964844,293.1499938964844,280.04998779296875,39032.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884240984916687,1.0,0.0,0.0,3.47832989692688,3.4783527851104736,8.07299784355564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.55078125,0.0,1372.05712890625,1895.4371337890625,0.0,3256.31103515625,0.870128870010376,1.0,0.0,3.0,1.0,0.0
18180000,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.97815603017807,0.3731097280979156,0.3355106115341186,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9941511154174804,0.3958721160888672,0.3745469748973846,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.4137660264968872,0.2834065854549408,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9315729141235352,0.3245849013328552,0.3077724874019623,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8304855823516846,0.2311218529939651,1.0434824228286743,284.9122314453125,284.95001220703125,298.75,292.8241882324219,297.8708801269531,297.3209228515625,284.9151916503906,1.0,0.5065803527832031,0.5288882851600647,0.5288882851600647,1.0,1.0,-2.815075159072876,1.0826646089553833,1.732410550117493,0.4449170231819153,0.8411332964897156,0.8411332964897156,0.0,90.9786605834961,113.0,51509.5703125,0.0,1705.3533935546875,1.0,279.7580871582031,283.29547119140625,295.84295654296875,299.1862487792969,293.1499938964844,293.1499938964844,280.04998779296875,39032.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884240984916687,1.0,0.0,0.0,3.47832989692688,3.4783527851104736,8.07299784355564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.55078125,0.0,1372.05712890625,1895.4371337890625,0.0,3256.31103515625,0.870128870010376,1.0,0.0,3.0,1.0,0.0
18180060,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9599230885505676,0.3760822713375091,0.3381580114364624,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9786108732223512,0.3992858529090881,0.3777906000614166,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9895542860031128,0.4144752919673919,0.2901443243026733,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.910742998123169,0.3267154395580292,0.3098505437374115,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8147420287132263,0.2320083975791931,1.0479838848114014,285.0308532714844,284.95001220703125,298.815673828125,292.8408203125,297.89801025390625,297.32470703125,285.0299072265625,1.0,0.5144626498222351,0.5275700688362122,0.5275700688362122,1.0,1.0,-2.8399529457092285,1.0912740230560305,1.7486790418624878,0.447831779718399,0.9574797749519348,0.9574797749519348,0.0,97.39805603027344,131.0,51406.6328125,0.0,1773.2017822265625,1.0,280.041259765625,283.4138488769531,295.8175048828125,299.0828552246094,293.1499938964844,293.1499938964844,279.75,32160.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755279183387756,1.0,0.0,0.0,3.644725561141968,3.64474892616272,8.86386146703444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.3740234375,0.0,1498.623046875,1895.4371337890625,0.0,3174.657470703125,0.9014502763748168,1.0,0.0,3.0,1.0,0.0
18180120,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9599230885505676,0.3760822713375091,0.3381580114364624,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9786108732223512,0.3992858529090881,0.3777906000614166,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9895542860031128,0.4144752919673919,0.2901443243026733,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.910742998123169,0.3267154395580292,0.3098505437374115,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8147420287132263,0.2320083975791931,1.0479838848114014,285.0308532714844,284.95001220703125,298.815673828125,292.8408203125,297.89801025390625,297.32470703125,285.0299072265625,1.0,0.5144626498222351,0.5275700688362122,0.5275700688362122,1.0,1.0,-2.8399529457092285,1.0912740230560305,1.7486790418624878,0.447831779718399,0.9574797749519348,0.9574797749519348,0.0,97.39805603027344,131.0,51406.6328125,0.0,1773.2017822265625,1.0,280.041259765625,283.4138488769531,295.8175048828125,299.0828552246094,293.1499938964844,293.1499938964844,279.75,32160.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755279183387756,1.0,0.0,0.0,3.644725561141968,3.64474892616272,8.86386146703444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.3740234375,0.0,1498.623046875,1895.4371337890625,0.0,3174.657470703125,0.9014502763748168,1.0,0.0,3.0,1.0,0.0
18180180,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9189189672470092,0.3777461051940918,0.3404447734355926,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9407588839530944,0.4017981886863708,0.3809060454368591,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9520097374916076,0.4142106175422668,0.2904229760169983,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8749794960021973,0.3280556201934814,0.311837762594223,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7827895879745483,0.2322795987129211,1.0524311065673828,284.90533447265625,284.95001220703125,298.88262939453125,292.8564453125,297.9183654785156,297.3173522949219,284.9080810546875,1.0,0.5246686935424805,0.5262518525123596,0.5262518525123596,1.0,1.0,-2.852731466293335,1.0946142673492432,1.7581170797348022,0.4485731422901153,0.8598071336746216,0.8598071336746216,0.0,110.32010650634766,149.0,52359.40234375,0.0,1857.0128173828125,1.0,279.7573547363281,283.2693176269531,295.892333984375,299.2909851074219,293.1499938964844,293.1499938964844,280.04998779296875,38334.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869422078132629,1.0,0.0,0.0,3.561028480529785,3.561052083969116,8.461438483209349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.443359375,0.0,1453.458984375,1895.4371337890625,0.0,3281.60009765625,0.8873060345649719,1.0,0.0,3.0,1.0,0.0
18180240,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9189189672470092,0.3777461051940918,0.3404447734355926,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9407588839530944,0.4017981886863708,0.3809060454368591,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9520097374916076,0.4142106175422668,0.2904229760169983,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8749794960021973,0.3280556201934814,0.311837762594223,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7827895879745483,0.2322795987129211,1.0524311065673828,284.90533447265625,284.95001220703125,298.88262939453125,292.8564453125,297.9183654785156,297.3173522949219,284.9080810546875,1.0,0.5246686935424805,0.5262518525123596,0.5262518525123596,1.0,1.0,-2.852731466293335,1.0946142673492432,1.7581170797348022,0.4485731422901153,0.8598071336746216,0.8598071336746216,0.0,110.32010650634766,149.0,52359.40234375,0.0,1857.0128173828125,1.0,279.7573547363281,283.2693176269531,295.892333984375,299.2909851074219,293.1499938964844,293.1499938964844,280.04998779296875,38334.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869422078132629,1.0,0.0,0.0,3.561028480529785,3.561052083969116,8.461438483209349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.443359375,0.0,1453.458984375,1895.4371337890625,0.0,3281.60009765625,0.8873060345649719,1.0,0.0,3.0,1.0,0.0
18180300,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9005702137947083,0.3789390921592712,0.3415300250053406,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9211200475692748,0.4032848179340362,0.3824004232883453,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9314464330673218,0.4145121276378631,0.2906466722488403,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8589521646499634,0.3288902342319488,0.3127581775188446,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7679334878921509,0.2325015515089035,1.0542871952056885,285.0325622558594,284.95001220703125,298.91656494140625,292.8638916015625,297.9307861328125,297.3169860839844,285.0367736816406,1.0,0.5303223133087158,0.5255927443504333,0.5255927443504333,1.0,1.0,-2.8594329357147217,1.0964263677597046,1.763006567955017,0.448841780424118,0.950182318687439,0.950182318687439,0.0,117.65998077392578,149.0,51736.40234375,0.0,1903.4217529296875,1.0,280.00018310546875,283.4071044921875,295.8387451171875,299.09625244140625,293.1499938964844,293.1499938964844,280.04998779296875,33464.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811821937561035,1.0,0.0,0.0,3.621103048324585,3.621126413345337,8.749335052016249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.02685546875,0.0,1482.4354248046875,1895.4371337890625,0.0,3227.658935546875,0.8987348079681396,1.0,0.0,3.0,1.0,0.0
18180360,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8857659697532654,0.3802972435951233,0.3429907560348511,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9047666788101196,0.4049254655838012,0.3841910660266876,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9133584499359132,0.4150507152080536,0.291182279586792,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8454720973968506,0.3298533856868744,0.3139184117317199,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7553519606590271,0.2328235059976577,1.056950569152832,285.0289306640625,284.95001220703125,298.9507751464844,292.87109375,297.9444885253906,297.3187255859375,285.0273742675781,1.0,0.5363355875015259,0.5247713327407837,0.5247713327407837,1.0,1.0,-2.868577718734741,1.099023938179016,1.769553780555725,0.4493855237960815,0.9760769605636596,0.9760769605636596,0.0,125.14096069335938,167.0,52039.95703125,0.0,1954.690673828125,1.0,280.04248046875,283.3957214355469,295.8529357910156,299.1638488769531,293.1499938964844,293.1499938964844,279.75,32300.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794013857841492,1.0,0.0,0.0,3.711750984191896,3.711775064468384,9.192867196361476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.4189453125,0.0,1574.8148193359375,1895.4371337890625,0.0,3210.970458984375,0.916603684425354,1.0,0.0,3.0,1.0,0.0
18180420,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8577842116355896,0.381678432226181,0.3451573848724365,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8761410117149353,0.4072616994380951,0.3872787654399872,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8821730613708496,0.415067970752716,0.2918751537799835,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8205124139785767,0.3309709131717682,0.315831571817398,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.732352614402771,0.2328558415174484,1.0609591007232666,284.8974609375,284.95001220703125,299.02008056640625,292.8848571777344,297.9644775390625,297.31011962890625,284.9003295898437,1.0,0.5487077832221985,0.5231285691261292,0.5231285691261292,1.0,1.0,-2.8828511238098145,1.1024144887924194,1.780436635017395,0.449748545885086,0.8712355494499207,0.8712355494499207,0.0,141.84579467773438,185.0,53012.98046875,0.0,2060.0625,1.0,279.7568054199219,283.2454833984375,295.920654296875,299.362060546875,293.1499938964844,293.1499938964844,280.04998779296875,38429.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906804323196411,1.0,0.0,0.0,3.6290247440338135,3.629048824310303,8.787657748143829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.0927734375,0.0,1528.02880859375,1895.4371337890625,0.0,3316.570556640625,0.9023900032043456,1.0,0.0,3.0,1.0,0.0
18180480,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8577842116355896,0.381678432226181,0.3451573848724365,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8761410117149353,0.4072616994380951,0.3872787654399872,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8821730613708496,0.415067970752716,0.2918751537799835,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8205124139785767,0.3309709131717682,0.315831571817398,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.732352614402771,0.2328558415174484,1.0609591007232666,284.8974609375,284.95001220703125,299.02008056640625,292.8848571777344,297.9644775390625,297.31011962890625,284.9003295898437,1.0,0.5487077832221985,0.5231285691261292,0.5231285691261292,1.0,1.0,-2.8828511238098145,1.1024144887924194,1.780436635017395,0.449748545885086,0.8712355494499207,0.8712355494499207,0.0,141.84579467773438,185.0,53012.98046875,0.0,2060.0625,1.0,279.7568054199219,283.2454833984375,295.920654296875,299.362060546875,293.1499938964844,293.1499938964844,280.04998779296875,38429.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906804323196411,1.0,0.0,0.0,3.6290247440338135,3.629048824310303,8.787657748143829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.0927734375,0.0,1528.02880859375,1895.4371337890625,0.0,3316.570556640625,0.9023900032043456,1.0,0.0,3.0,1.0,0.0
18180540,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8361404538154602,0.3840416967868805,0.3475947678089142,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8535736203193665,0.4102925360202789,0.3905409276485443,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8577180504798889,0.4159710705280304,0.2927656471729278,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7990111112594604,0.3326171934604645,0.3178408443927765,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7134793996810913,0.2332242280244827,1.0650473833084106,285.0301513671875,284.95001220703125,299.09039306640625,292.89776611328125,297.9907531738281,297.3110656738281,285.0287170410156,1.0,0.5613278150558472,0.5214857459068298,0.5214857459068298,1.0,1.0,-2.8980934619903564,1.1061913967132568,1.79190194606781,0.4501073360443115,0.9917908310890198,0.9917908310890198,0.0,159.07273864746094,188.0,52598.40625,0.0,2170.699462890625,1.0,280.0431823730469,283.3816833496094,295.8780822753906,299.2253723144531,293.1499938964844,293.1499938964844,279.75,32538.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827874064445496,1.0,0.0,0.0,3.767949104309082,3.7679736614227295,9.473344562138664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.5400390625,0.0,1641.655517578125,1895.4371337890625,0.0,3242.697265625,0.929392635822296,1.0,0.0,3.0,1.0,0.0
18180600,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8361404538154602,0.3840416967868805,0.3475947678089142,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8535736203193665,0.4102925360202789,0.3905409276485443,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8577180504798889,0.4159710705280304,0.2927656471729278,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7990111112594604,0.3326171934604645,0.3178408443927765,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7134793996810913,0.2332242280244827,1.0650473833084106,285.0301513671875,284.95001220703125,299.09039306640625,292.89776611328125,297.9907531738281,297.3110656738281,285.0287170410156,1.0,0.5613278150558472,0.5214857459068298,0.5214857459068298,1.0,1.0,-2.8980934619903564,1.1061913967132568,1.79190194606781,0.4501073360443115,0.9917908310890198,0.9917908310890198,0.0,159.07273864746094,188.0,52598.40625,0.0,2170.699462890625,1.0,280.0431823730469,283.3816833496094,295.8780822753906,299.2253723144531,293.1499938964844,293.1499938964844,279.75,32538.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827874064445496,1.0,0.0,0.0,3.767949104309082,3.7679736614227295,9.473344562138664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.5400390625,0.0,1641.655517578125,1895.4371337890625,0.0,3242.697265625,0.929392635822296,1.0,0.0,3.0,1.0,0.0
18180660,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8241730332374573,0.385257363319397,0.3494373559951782,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8415249586105347,0.4125592410564422,0.3933746814727783,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8440679311752319,0.4159767627716064,0.293325126171112,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7863495945930481,0.3336188197135925,0.3194527626037597,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7013846039772034,0.2331294119358062,1.067549467086792,284.8920593261719,284.95001220703125,299.16168212890625,292.9098815917969,298.0111694335937,297.3023376464844,284.8948059082031,1.0,0.5695225596427917,0.5198785066604614,0.5198785066604614,1.0,1.0,-2.9093434810638428,1.1082558631896973,1.8010876178741455,0.4499071538448334,0.8816467523574829,0.8816467523574829,0.0,170.8602294921875,176.0,53563.54296875,0.0,2248.474365234375,1.0,279.7563781738281,283.2249755859375,295.9442138671875,299.4212341308594,293.1499938964844,293.1499938964844,280.04998779296875,38478.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937596678733826,1.0,0.0,0.0,3.687811374664306,3.687836170196533,9.074666991182312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.2060546875,0.0,1594.3807373046875,1895.4371337890625,0.0,3345.349365234375,0.915427565574646,1.0,0.0,3.0,1.0,0.0
18180720,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8241730332374573,0.385257363319397,0.3494373559951782,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8415249586105347,0.4125592410564422,0.3933746814727783,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8440679311752319,0.4159767627716064,0.293325126171112,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7863495945930481,0.3336188197135925,0.3194527626037597,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7013846039772034,0.2331294119358062,1.067549467086792,284.8920593261719,284.95001220703125,299.16168212890625,292.9098815917969,298.0111694335937,297.3023376464844,284.8948059082031,1.0,0.5695225596427917,0.5198785066604614,0.5198785066604614,1.0,1.0,-2.9093434810638428,1.1082558631896973,1.8010876178741455,0.4499071538448334,0.8816467523574829,0.8816467523574829,0.0,170.8602294921875,176.0,53563.54296875,0.0,2248.474365234375,1.0,279.7563781738281,283.2249755859375,295.9442138671875,299.4212341308594,293.1499938964844,293.1499938964844,280.04998779296875,38478.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937596678733826,1.0,0.0,0.0,3.687811374664306,3.687836170196533,9.074666991182312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.2060546875,0.0,1594.3807373046875,1895.4371337890625,0.0,3345.349365234375,0.915427565574646,1.0,0.0,3.0,1.0,0.0
18180780,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.823175311088562,0.3868796229362488,0.35059455037117,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8408321738243103,0.4147076904773712,0.3951838612556457,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8423587083816528,0.416594922542572,0.2935613989830017,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7851666808128357,0.3347397744655609,0.3203486800193786,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.699697732925415,0.2333286851644516,1.0679742097854614,285.03582763671875,284.95001220703125,299.21356201171875,292.9181213378906,298.0303649902344,297.3031311035156,285.0350036621094,1.0,0.57094806432724,0.5187212824821472,0.5187212824821472,1.0,1.0,-2.914776086807251,1.1086052656173706,1.80617094039917,0.4490743577480316,0.9920988082885742,0.9920988082885742,0.0,172.74606323242188,176.0,52873.24609375,0.0,2267.32958984375,1.0,280.0299072265625,283.376220703125,295.8872375488281,299.2373962402344,293.1499938964844,293.1499938964844,280.04998779296875,32949.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860273361206055,1.0,0.0,0.0,3.776272773742676,3.7762975692749023,9.515245551483532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.0771484375,0.0,1654.6307373046875,1895.4371337890625,0.0,3273.036865234375,0.9320372343063354,1.0,0.0,3.0,1.0,0.0
18180840,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8243073225021362,0.387572318315506,0.3512066900730133,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8420969247817993,0.4156128168106079,0.3960095345973968,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8432587385177612,0.4169168174266815,0.2937670946121216,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7862558364868164,0.3352389633655548,0.3207905292510986,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7004641890525818,0.2334649115800857,1.06842303276062,285.028076171875,284.95001220703125,299.2338562011719,292.9212646484375,298.03839111328125,297.3042907714844,285.026611328125,1.0,0.5709580183029175,0.5182712078094482,0.5182712078094482,1.0,1.0,-2.917822360992432,1.109129548072815,1.8086926937103271,0.448951244354248,1.0,1.0,0.0,172.23890686035156,164.0,52987.26171875,0.0,2270.140869140625,1.0,280.04351806640625,283.3670654296875,295.8993835449219,299.2738647460937,293.1499938964844,293.1499938964844,279.75,32861.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854414224624634,1.0,0.0,0.0,3.812735557556152,3.812760591506958,9.69988718679815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.7587890625,0.0,1697.3427734375,1895.4371337890625,0.0,3267.551513671875,0.9396919012069702,1.0,0.0,3.0,1.0,0.0
18180900,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8271172046661377,0.3883325755596161,0.3520894050598144,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8452591300010681,0.4169046878814697,0.3973449468612671,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8457526564598083,0.4171041846275329,0.294015496969223,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7891024351119995,0.3358668088912964,0.3214661180973053,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7026627063751221,0.2335300743579864,1.068869948387146,284.8828430175781,284.95001220703125,299.270263671875,292.9266967773437,298.050048828125,297.3021545410156,284.8768310546875,1.0,0.5703158974647522,0.5174675583839417,0.5174675583839417,1.0,1.0,-2.922142267227173,1.1095764636993408,1.8125656843185425,0.4485676288604736,0.9084558486938475,0.9084558486938475,0.0,170.4564971923828,164.0,54070.49609375,0.0,2268.83349609375,1.0,279.79443359375,283.1988220214844,295.9664611816406,299.5082092285156,293.1499938964844,293.1499938964844,279.75,36294.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927165865898132,1.0,0.0,0.0,3.808225393295288,3.808250904083252,9.676950867287817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.69775390625,0.0,1718.7257080078125,1895.4371337890625,0.0,3335.603515625,0.9391995668411256,1.0,0.0,3.0,1.0,0.0
18180960,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8302651047706604,0.3888387382030487,0.3524881303310394,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8489236235618591,0.4179915487766266,0.3983092010021209,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8486912250518799,0.4170430898666382,0.2939391732215881,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7924191355705261,0.3363124430179596,0.3218282461166382,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7052692174911499,0.2334532588720321,1.0682272911071775,284.886962890625,284.95001220703125,299.30682373046875,292.9319763183594,298.06011962890625,297.2973022460937,284.8894958496094,1.0,0.5688899755477905,0.5167144536972046,0.5167144536972046,1.0,1.0,-2.9233553409576416,1.1087844371795654,1.814570903778076,0.4476184248924255,0.8869864344596863,0.8869864344596863,0.0,167.98849487304688,152.0,53870.1328125,0.0,2258.658935546875,1.0,279.7566223144531,283.20880126953125,295.962646484375,299.4608154296875,293.1499938964844,293.1499938964844,280.04998779296875,38633.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956636786460876,1.0,0.0,0.0,3.726530075073242,3.726555347442627,9.26621908092784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.81201171875,0.0,1640.111083984375,1895.4371337890625,0.0,3363.130615234375,0.9241770505905152,1.0,0.0,3.0,1.0,0.0
18181020,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8412058353424072,0.3912465572357178,0.3539901375770569,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8610807657241821,0.421210378408432,0.4007268846035003,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8593907952308655,0.4181371033191681,0.2942166924476623,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8036261200904846,0.3380534946918487,0.3229091167449951,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7143534421920776,0.2339255660772323,1.0679547786712646,285.0275573730469,284.95001220703125,299.3805236816406,292.9421081542969,298.0888977050781,297.3011779785156,285.0263977050781,1.0,0.5647895932197571,0.5152082443237305,0.5152082443237305,1.0,1.0,-2.929363965988159,1.1087268590927124,1.8206371068954468,0.4462606906890869,1.0,1.0,0.0,160.0881805419922,140.0,53197.125,0.0,2229.736083984375,1.0,280.0437316894531,283.3570861816406,295.9173278808594,299.3062744140625,293.1499938964844,293.1499938964844,279.75,33197.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867641091346741,1.0,0.0,0.0,3.8390204906463614,3.839046001434326,9.834088814386632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.560546875,0.0,1731.7493896484375,1895.4371337890625,0.0,3279.933349609375,0.9457760453224182,1.0,0.0,3.0,1.0,0.0
18181080,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8412058353424072,0.3912465572357178,0.3539901375770569,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8610807657241821,0.421210378408432,0.4007268846035003,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8593907952308655,0.4181371033191681,0.2942166924476623,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8036261200904846,0.3380534946918487,0.3229091167449951,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7143534421920776,0.2339255660772323,1.0679547786712646,285.0275573730469,284.95001220703125,299.3805236816406,292.9421081542969,298.0888977050781,297.3011779785156,285.0263977050781,1.0,0.5647895932197571,0.5152082443237305,0.5152082443237305,1.0,1.0,-2.929363965988159,1.1087268590927124,1.8206371068954468,0.4462606906890869,1.0,1.0,0.0,160.0881805419922,140.0,53197.125,0.0,2229.736083984375,1.0,280.0437316894531,283.3570861816406,295.9173278808594,299.3062744140625,293.1499938964844,293.1499938964844,279.75,33197.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867641091346741,1.0,0.0,0.0,3.8390204906463614,3.839046001434326,9.834088814386632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.560546875,0.0,1731.7493896484375,1895.4371337890625,0.0,3279.933349609375,0.9457760453224182,1.0,0.0,3.0,1.0,0.0
