time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181140,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8552393913269043,0.3925667405128479,0.3551393747329712,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8767697811126709,0.4237339794635772,0.4029686450958252,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8734752535820007,0.4183951020240783,0.2943372130393982,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8172866702079773,0.3392325341701507,0.3238509893417358,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7252607941627502,0.2340425997972488,1.0674004554748535,284.88726806640625,284.95001220703125,299.454833984375,292.9516906738281,298.1117248535156,297.2955627441406,284.8894958496094,1.0,0.5595842003822327,0.5137019753456116,0.5137019753456116,1.0,1.0,-2.9340596199035645,1.1080653667449951,1.82599413394928,0.4448087513446808,0.8923684358596802,0.8923684358596802,0.0,150.6841583251953,128.0,54082.26953125,0.0,2190.8740234375,1.0,279.7568359375,283.198974609375,295.9799499511719,299.49127197265625,293.1499938964844,293.1499938964844,280.04998779296875,38639.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965575098991394,1.0,0.0,0.0,3.7525203227996826,3.752545833587648,9.395921551913488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.2958984375,0.0,1670.55224609375,1895.4371337890625,0.0,3371.474609375,0.9299742579460144,1.0,0.0,3.0,1.0,0.0
18181200,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8552393913269043,0.3925667405128479,0.3551393747329712,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8767697811126709,0.4237339794635772,0.4029686450958252,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8734752535820007,0.4183951020240783,0.2943372130393982,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8172866702079773,0.3392325341701507,0.3238509893417358,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7252607941627502,0.2340425997972488,1.0674004554748535,284.88726806640625,284.95001220703125,299.454833984375,292.9516906738281,298.1117248535156,297.2955627441406,284.8894958496094,1.0,0.5595842003822327,0.5137019753456116,0.5137019753456116,1.0,1.0,-2.9340596199035645,1.1080653667449951,1.82599413394928,0.4448087513446808,0.8923684358596802,0.8923684358596802,0.0,150.6841583251953,128.0,54082.26953125,0.0,2190.8740234375,1.0,279.7568359375,283.198974609375,295.9799499511719,299.49127197265625,293.1499938964844,293.1499938964844,280.04998779296875,38639.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965575098991394,1.0,0.0,0.0,3.7525203227996826,3.752545833587648,9.395921551913488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.2958984375,0.0,1670.55224609375,1895.4371337890625,0.0,3371.474609375,0.9299742579460144,1.0,0.0,3.0,1.0,0.0
18181260,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8742141723632812,0.395004004240036,0.3565623164176941,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8974108099937439,0.427082896232605,0.4053957164287567,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8924239277839661,0.419592797756195,0.2946057021617889,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.834093451499939,0.3410579860210418,0.3249004483222961,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7392272353172302,0.2346162050962448,1.067066311836243,285.0311584472656,284.95001220703125,299.5297241210937,292.9608154296875,298.14141845703125,297.3004150390625,285.0303955078125,1.0,0.5537013411521912,0.5123094916343689,0.5123094916343689,1.0,1.0,-2.939861297607422,1.1080591678619385,1.8318020105361936,0.4435570240020752,1.0,1.0,0.0,139.87713623046875,116.0,53358.62109375,0.0,2146.761474609375,1.0,280.0438842773437,283.35162353515625,295.9350280761719,299.33502197265625,293.1499938964844,293.1499938964844,279.75,33476.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874926567077637,1.0,0.0,0.0,3.8564631938934326,3.856488943099976,9.92365585261723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.9052734375,0.0,1755.276611328125,1895.4371337890625,0.0,3286.751220703125,0.9498755931854248,1.0,0.0,3.0,1.0,0.0
18181320,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8742141723632812,0.395004004240036,0.3565623164176941,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8974108099937439,0.427082896232605,0.4053957164287567,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8924239277839661,0.419592797756195,0.2946057021617889,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.834093451499939,0.3410579860210418,0.3249004483222961,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7392272353172302,0.2346162050962448,1.067066311836243,285.0311584472656,284.95001220703125,299.5297241210937,292.9608154296875,298.14141845703125,297.3004150390625,285.0303955078125,1.0,0.5537013411521912,0.5123094916343689,0.5123094916343689,1.0,1.0,-2.939861297607422,1.1080591678619385,1.8318020105361936,0.4435570240020752,1.0,1.0,0.0,139.87713623046875,116.0,53358.62109375,0.0,2146.761474609375,1.0,280.0438842773437,283.35162353515625,295.9350280761719,299.33502197265625,293.1499938964844,293.1499938964844,279.75,33476.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874926567077637,1.0,0.0,0.0,3.8564631938934326,3.856488943099976,9.92365585261723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.9052734375,0.0,1755.276611328125,1895.4371337890625,0.0,3286.751220703125,0.9498755931854248,1.0,0.0,3.0,1.0,0.0
18181380,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8969860076904297,0.3963203728199005,0.3576618134975433,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9233618974685668,0.4297090470790863,0.4076812863349914,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.915777623653412,0.419933944940567,0.2947444319725036,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8542565703392029,0.3422986567020416,0.325845718383789,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7563108801841736,0.2348127216100692,1.0665998458862305,284.8885803222656,284.95001220703125,299.6050720214844,292.9695739746094,298.1648864746094,297.2953491210937,284.89068603515625,1.0,0.5474826097488403,0.5109169483184814,0.5109169483184814,1.0,1.0,-2.944681406021118,1.1076003313064575,1.8370810747146609,0.4422878623008728,0.8986178040504456,0.8986178040504456,0.0,128.84481811523438,104.0,54287.58984375,0.0,2099.651611328125,1.0,279.75665283203125,283.1902160644531,295.99755859375,299.5214538574219,293.1499938964844,293.1499938964844,280.04998779296875,38513.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897196352481842,1.0,0.0,0.0,3.776277303695679,3.7763030529022217,9.515268288851076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.57470703125,0.0,1697.7069091796875,1895.4371337890625,0.0,3377.43603515625,0.935203731060028,1.0,0.0,3.0,1.0,0.0
18181440,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8969860076904297,0.3963203728199005,0.3576618134975433,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9233618974685668,0.4297090470790863,0.4076812863349914,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.915777623653412,0.419933944940567,0.2947444319725036,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8542565703392029,0.3422986567020416,0.325845718383789,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7563108801841736,0.2348127216100692,1.0665998458862305,284.8885803222656,284.95001220703125,299.6050720214844,292.9695739746094,298.1648864746094,297.2953491210937,284.89068603515625,1.0,0.5474826097488403,0.5109169483184814,0.5109169483184814,1.0,1.0,-2.944681406021118,1.1076003313064575,1.8370810747146609,0.4422878623008728,0.8986178040504456,0.8986178040504456,0.0,128.84481811523438,104.0,54287.58984375,0.0,2099.651611328125,1.0,279.75665283203125,283.1902160644531,295.99755859375,299.5214538574219,293.1499938964844,293.1499938964844,280.04998779296875,38513.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897196352481842,1.0,0.0,0.0,3.776277303695679,3.7763030529022217,9.515268288851076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.57470703125,0.0,1697.7069091796875,1895.4371337890625,0.0,3377.43603515625,0.935203731060028,1.0,0.0,3.0,1.0,0.0
18181500,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9104046821594238,0.397391676902771,0.3581194877624511,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9390890002250672,0.4313061237335205,0.4087378680706024,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9304084181785583,0.4204226434230804,0.2947327792644501,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8661913871765137,0.3431291878223419,0.3262291252613067,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7664504051208496,0.2350431829690933,1.065994381904602,285.0272521972656,284.95001220703125,299.6429138183594,292.97381591796875,298.1789245605469,297.29644775390625,285.0321655273437,1.0,0.5442004799842834,0.5102207064628601,0.5102207064628601,1.0,1.0,-2.9462151527404785,1.1070072650909424,1.839207887649536,0.4413670897483825,0.992734432220459,0.992734432220459,0.0,123.22279357910156,104.0,53407.4765625,0.0,2074.025634765625,1.0,280.0050048828125,283.3442687988281,295.94122314453125,299.3085632324219,293.1499938964844,293.1499938964844,280.04998779296875,34388.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907048106193542,1.0,0.0,0.0,3.812247037887573,3.812272548675537,9.697401992525556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.31005859375,0.0,1708.68603515625,1895.4371337890625,0.0,3316.79833984375,0.9421535730361938,1.0,0.0,3.0,1.0,0.0
18181560,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9287012815475464,0.3987240195274353,0.359020322561264,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9576087594032288,0.433137983083725,0.4101476073265075,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.948455274105072,0.4211816191673279,0.2950228750705719,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8813244104385376,0.3441596329212188,0.3268948793411255,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7793919444084167,0.2354348599910736,1.066336154937744,285.0360717773437,284.95001220703125,299.6808166503906,292.9779968261719,298.19482421875,297.3004455566406,285.035888671875,1.0,0.5410028100013733,0.509523868560791,0.509523868560791,1.0,1.0,-2.9505491256713867,1.107579469680786,1.842969536781311,0.4410081803798675,1.0,1.0,0.0,117.1391372680664,92.0,53521.80078125,0.0,2050.776611328125,1.0,280.0434875488281,283.3475341796875,295.9524841308594,299.3630065917969,293.1499938964844,293.1499938964844,279.75,33771.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881886005401611,1.0,0.0,0.0,3.871656894683838,3.871682643890381,1.0002003136833082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.984375,0.0,1776.352294921875,1895.4371337890625,0.0,3293.263427734375,0.9535706043243408,1.0,0.0,3.0,1.0,0.0
18181620,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9674259424209596,0.4000005424022674,0.3600724339485168,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9918798208236694,0.4358347952365875,0.4124854803085327,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9833306074142456,0.4215745627880096,0.2951856553554535,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.916447103023529,0.3454302847385406,0.3278525769710541,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.808687150478363,0.2356731444597244,1.06597638130188,284.8910522460937,284.95001220703125,299.75689697265625,292.9861755371094,298.2184143066406,297.2955627441406,284.8929748535156,1.0,0.5344312191009521,0.5081301927566528,0.5081301927566528,1.0,1.0,-2.955547332763672,1.1071476936340332,1.848399639129639,0.4397218823432922,0.9057886600494384,0.9057886600494384,0.0,105.59723663330078,110.0,54493.94140625,0.0,2001.05908203125,1.0,279.75665283203125,283.18243408203125,296.0140991210937,299.5505065917969,293.1499938964844,293.1499938964844,279.45001220703125,38334.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978243470191956,1.0,0.0,0.0,3.7996702194213854,3.799696207046509,9.633522495278155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.9521484375,0.0,1724.3321533203125,1895.4371337890625,0.0,3383.2958984375,0.9404072761535645,1.0,0.0,3.0,1.0,0.0
18181680,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9674259424209596,0.4000005424022674,0.3600724339485168,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9918798208236694,0.4358347952365875,0.4124854803085327,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9833306074142456,0.4215745627880096,0.2951856553554535,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.916447103023529,0.3454302847385406,0.3278525769710541,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.808687150478363,0.2356731444597244,1.06597638130188,284.8910522460937,284.95001220703125,299.75689697265625,292.9861755371094,298.2184143066406,297.2955627441406,284.8929748535156,1.0,0.5344312191009521,0.5081301927566528,0.5081301927566528,1.0,1.0,-2.955547332763672,1.1071476936340332,1.848399639129639,0.4397218823432922,0.9057886600494384,0.9057886600494384,0.0,105.59723663330078,110.0,54493.94140625,0.0,2001.05908203125,1.0,279.75665283203125,283.18243408203125,296.0140991210937,299.5505065917969,293.1499938964844,293.1499938964844,279.45001220703125,38334.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978243470191956,1.0,0.0,0.0,3.7996702194213854,3.799696207046509,9.633522495278155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.9521484375,0.0,1724.3321533203125,1895.4371337890625,0.0,3383.2958984375,0.9404072761535645,1.0,0.0,3.0,1.0,0.0
18181740,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9654926657676696,0.4010513126850128,0.3609656095504761,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.991131067276001,0.4383103847503662,0.4147930145263672,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9809765815734864,0.4216963052749634,0.2952540516853332,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9145286083221436,0.3464572429656982,0.3288262784481048,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8064314126968384,0.2356734275817871,1.0661277770996094,284.8811950683594,284.95001220703125,299.8331604003906,292.9942321777344,298.2408142089844,297.2887268066406,284.8840026855469,1.0,0.5365283489227295,0.5067365765571594,0.5067365765571594,1.0,1.0,-2.960822343826294,1.106829047203064,1.8539931774139404,0.4382872283458709,0.8298482298851013,0.8298482298851013,0.0,106.63400268554688,128.0,54603.0390625,0.0,2015.1610107421875,1.0,279.45782470703125,283.15191650390625,296.0077819824219,299.565673828125,293.1499938964844,293.1499938964844,279.75,41644.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903511643409729,1.0,0.0,0.0,3.530200481414795,3.530224323272705,8.315570312333875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.7685546875,0.0,1444.775146484375,1895.4371337890625,0.0,3436.29541015625,0.883902370929718,1.0,0.0,3.0,1.0,0.0
18181800,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9654926657676696,0.4010513126850128,0.3609656095504761,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.991131067276001,0.4383103847503662,0.4147930145263672,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9809765815734864,0.4216963052749634,0.2952540516853332,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9145286083221436,0.3464572429656982,0.3288262784481048,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8064314126968384,0.2356734275817871,1.0661277770996094,284.8811950683594,284.95001220703125,299.8331604003906,292.9942321777344,298.2408142089844,297.2887268066406,284.8840026855469,1.0,0.5365283489227295,0.5067365765571594,0.5067365765571594,1.0,1.0,-2.960822343826294,1.106829047203064,1.8539931774139404,0.4382872283458709,0.8298482298851013,0.8298482298851013,0.0,106.63400268554688,128.0,54603.0390625,0.0,2015.1610107421875,1.0,279.45782470703125,283.15191650390625,296.0077819824219,299.565673828125,293.1499938964844,293.1499938964844,279.75,41644.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903511643409729,1.0,0.0,0.0,3.530200481414795,3.530224323272705,8.315570312333875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.7685546875,0.0,1444.775146484375,1895.4371337890625,0.0,3436.29541015625,0.883902370929718,1.0,0.0,3.0,1.0,0.0
18181860,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9447750449180604,0.4034384191036224,0.3631348013877868,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.97459614276886,0.4418646693229675,0.4181924760341644,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.961228609085083,0.4230493903160095,0.2962151765823364,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8949351906776428,0.3483388423919678,0.330695629119873,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7890786528587341,0.2362652719020843,1.0694559812545776,285.0107421875,284.95001220703125,299.9096069335937,293.002197265625,298.2716979980469,297.2951354980469,285.0104675292969,1.0,0.5434275269508362,0.505324125289917,0.505324125289917,1.0,1.0,-2.9749093055725098,1.1101303100585938,1.8647788763046265,0.4384675025939941,0.936858057975769,0.936858057975769,0.0,114.22354888916016,146.0,54136.609375,0.0,2077.486083984375,1.0,279.741455078125,283.287109375,295.9657592773437,299.4093017578125,293.1499938964844,293.1499938964844,279.45001220703125,33516.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918411731719971,1.0,0.0,0.0,3.64986801147461,3.649891614913941,8.888891898095608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.08203125,0.0,1514.4412841796875,1895.4371337890625,0.0,3327.422119140625,0.9036115407943726,1.0,0.0,3.0,1.0,0.0
18181920,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9447750449180604,0.4034384191036224,0.3631348013877868,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.97459614276886,0.4418646693229675,0.4181924760341644,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.961228609085083,0.4230493903160095,0.2962151765823364,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8949351906776428,0.3483388423919678,0.330695629119873,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7890786528587341,0.2362652719020843,1.0694559812545776,285.0107421875,284.95001220703125,299.9096069335937,293.002197265625,298.2716979980469,297.2951354980469,285.0104675292969,1.0,0.5434275269508362,0.505324125289917,0.505324125289917,1.0,1.0,-2.9749093055725098,1.1101303100585938,1.8647788763046265,0.4384675025939941,0.936858057975769,0.936858057975769,0.0,114.22354888916016,146.0,54136.609375,0.0,2077.486083984375,1.0,279.741455078125,283.287109375,295.9657592773437,299.4093017578125,293.1499938964844,293.1499938964844,279.45001220703125,33516.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918411731719971,1.0,0.0,0.0,3.64986801147461,3.649891614913941,8.888891898095608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.08203125,0.0,1514.4412841796875,1895.4371337890625,0.0,3327.422119140625,0.9036115407943726,1.0,0.0,3.0,1.0,0.0
18181980,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9189783334732056,0.4042956829071045,0.3646055459976196,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9518504738807678,0.4440184533596039,0.4208512008190155,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.935539186000824,0.4233477115631103,0.2969216704368591,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8734428286552429,0.3492874801158905,0.3321796059608459,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7697298526763916,0.2363582402467727,1.0723901987075806,284.89654541015625,284.95001220703125,299.9708251953125,293.0085754394531,298.2904663085937,297.2909545898437,284.9009094238281,1.0,0.5509860515594482,0.5041942000389099,0.5041942000389099,1.0,1.0,-2.9860410690307617,1.1126660108566284,1.8733751773834229,0.4387255012989044,0.8486677408218384,0.8486677408218384,0.0,123.9024658203125,146.0,54927.30078125,0.0,2145.880859375,1.0,279.4658203125,283.1559753417969,296.0374450683594,299.6129455566406,293.1499938964844,293.1499938964844,279.45001220703125,39342.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999107480049133,1.0,0.0,0.0,3.5531396865844727,3.553163528442383,8.423990607298038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.19921875,0.0,1452.40087890625,1895.4371337890625,0.0,3402.752685546875,0.8860257863998413,1.0,0.0,3.0,1.0,0.0
18182040,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.912062168121338,0.4045013189315796,0.3648543953895569,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9451112151145936,0.4445427358150482,0.4214268326759338,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9282291531562804,0.4234033823013305,0.2970204353332519,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8677018880844116,0.3495044112205505,0.3324763774871826,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7645837068557739,0.2363573163747787,1.0728724002838137,284.9128723144531,284.95001220703125,299.9861145019531,293.0101928710937,298.2950439453125,297.2897644042969,284.9150695800781,1.0,0.5530151724815369,0.5039117336273193,0.5039117336273193,1.0,1.0,-2.988087177276612,1.112992286682129,1.8750947713851929,0.4386196434497833,0.8535882830619812,0.8535882830619812,0.0,126.73664855957033,164.0,54938.33203125,0.0,2163.8857421875,1.0,279.4576721191406,283.1673278808594,296.0318298339844,299.59393310546875,293.1499938964844,293.1499938964844,279.75,38652.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002013802528381,1.0,0.0,0.0,3.5381247997283936,3.538148164749145,8.352944291800668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.06494140625,0.0,1431.463623046875,1895.4371337890625,0.0,3405.46142578125,0.8828457593917847,1.0,0.0,3.0,1.0,0.0
18182100,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8970873951911926,0.4053975641727447,0.3656812012195587,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9288029074668884,0.4461377263069153,0.4230175316333771,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9113258719444276,0.4238619804382324,0.2973907887935638,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8544961214065552,0.3502673506736755,0.3333292007446289,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.752746045589447,0.2365013360977172,1.0743898153305054,285.03326416015625,284.95001220703125,300.0243835449219,293.01422119140625,298.30877685546875,297.2903747558594,285.0361328125,1.0,0.5583400130271912,0.5032055377960205,0.5032055377960205,1.0,1.0,-2.994282484054565,1.114256739616394,1.880025744438172,0.4385100603103637,0.94113951921463,0.94113951921463,0.0,134.0325927734375,164.0,54307.875,0.0,2211.986328125,1.0,279.6991882324219,283.2977905273437,295.9815368652344,299.4005126953125,293.1499938964844,293.1499938964844,279.75,33559.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940081596374512,1.0,0.0,0.0,3.600041389465332,3.600064516067505,8.647853064758237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.96435546875,0.0,1460.2845458984375,1895.4371337890625,0.0,3347.6708984375,0.8941143751144409,1.0,0.0,3.0,1.0,0.0
18182160,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8842559456825256,0.4064068794250488,0.3668542802333832,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.914268970489502,0.4478508234024048,0.4248940944671631,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8975273370742798,0.4244574904441833,0.2979994416236877,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.843051016330719,0.3511296808719635,0.3344088792800903,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7424909472465515,0.2367232292890548,1.0766546726226809,285.0250549316406,284.95001220703125,300.0626220703125,293.0182800292969,298.32330322265625,297.29248046875,285.02349853515625,1.0,0.5640197992324829,0.5024023652076721,0.5024023652076721,1.0,1.0,-3.0026986598968506,1.116260647773743,1.8864381313323968,0.438677042722702,0.9630799889564514,0.9630799889564514,0.0,141.51304626464844,182.0,54592.59765625,0.0,2265.185791015625,1.0,279.74237060546875,283.2844543457031,295.99609375,299.4677124023437,293.1499938964844,293.1499938964844,279.45001220703125,32498.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892042338848114,1.0,0.0,0.0,3.68614649772644,3.686170339584351,9.06647528609028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.0595703125,0.0,1547.3017578125,1895.4371337890625,0.0,3329.302001953125,0.9109724164009094,1.0,0.0,3.0,1.0,0.0
18182220,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8591017127037048,0.4070304632186889,0.3683537542819977,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8880959749221802,0.4502632021903991,0.4280643463134765,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8711339831352234,0.4245040714740753,0.298727422952652,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8209896087646484,0.3520149290561676,0.3361091613769531,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7227298617362976,0.2365554869174957,1.0797699689865112,284.9043884277344,284.95001220703125,300.1390075683594,293.0265808105469,298.34405517578125,297.2840576171875,284.9066772460937,1.0,0.575681746006012,0.5007960796356201,0.5007960796356201,1.0,1.0,-3.0149848461151123,1.1183085441589355,1.8966763019561768,0.438223272562027,0.8658226132392883,0.8658226132392883,0.0,158.30360412597656,200.0,55495.71484375,0.0,2373.5546875,1.0,279.457275390625,283.1436462402344,296.0572814941406,299.6566162109375,293.1499938964844,293.1499938964844,279.75,38355.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022625088691713,1.0,0.0,0.0,3.596081495285034,3.5961053371429443,8.628838941149297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.91455078125,0.0,1491.3695068359375,1895.4371337890625,0.0,3424.665283203125,0.8952378034591675,1.0,0.0,3.0,1.0,0.0
18182280,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8591017127037048,0.4070304632186889,0.3683537542819977,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8880959749221802,0.4502632021903991,0.4280643463134765,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8711339831352234,0.4245040714740753,0.298727422952652,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8209896087646484,0.3520149290561676,0.3361091613769531,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7227298617362976,0.2365554869174957,1.0797699689865112,284.9043884277344,284.95001220703125,300.1390075683594,293.0265808105469,298.34405517578125,297.2840576171875,284.9066772460937,1.0,0.575681746006012,0.5007960796356201,0.5007960796356201,1.0,1.0,-3.0149848461151123,1.1183085441589355,1.8966763019561768,0.438223272562027,0.8658226132392883,0.8658226132392883,0.0,158.30360412597656,200.0,55495.71484375,0.0,2373.5546875,1.0,279.457275390625,283.1436462402344,296.0572814941406,299.6566162109375,293.1499938964844,293.1499938964844,279.75,38355.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022625088691713,1.0,0.0,0.0,3.596081495285034,3.5961053371429443,8.628838941149297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.91455078125,0.0,1491.3695068359375,1895.4371337890625,0.0,3424.665283203125,0.8952378034591675,1.0,0.0,3.0,1.0,0.0
18182340,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8391269445419312,0.4086524248123169,0.3701430559158325,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8672182559967041,0.4534134268760681,0.4314419627189636,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.849851131439209,0.4253682792186737,0.2996151745319366,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8016955852508545,0.3534441888332367,0.3379234373569488,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7049842476844788,0.2367171496152877,1.0829967260360718,285.0237121582031,284.95001220703125,300.2152404785156,293.0351867675781,298.3707580566406,297.2853088378906,285.0221862792969,1.0,0.5875816941261292,0.4991898238658905,0.4991898238658905,1.0,1.0,-3.028315544128418,1.120765209197998,1.9075504541397093,0.4377347826957702,0.977278172969818,0.977278172969818,0.0,175.54873657226562,188.0,55069.203125,0.0,2487.10107421875,1.0,279.7429504394531,283.268798828125,296.0155029296875,299.5190124511719,293.1499938964844,293.1499938964844,279.45001220703125,32620.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945227861404419,1.0,0.0,0.0,3.7353603839874254,3.735384702682495,9.31018519167992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.3623046875,0.0,1604.351318359375,1895.4371337890625,0.0,3352.4775390625,0.9220677614212036,1.0,0.0,3.0,1.0,0.0
18182400,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8391269445419312,0.4086524248123169,0.3701430559158325,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8672182559967041,0.4534134268760681,0.4314419627189636,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.849851131439209,0.4253682792186737,0.2996151745319366,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8016955852508545,0.3534441888332367,0.3379234373569488,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7049842476844788,0.2367171496152877,1.0829967260360718,285.0237121582031,284.95001220703125,300.2152404785156,293.0351867675781,298.3707580566406,297.2853088378906,285.0221862792969,1.0,0.5875816941261292,0.4991898238658905,0.4991898238658905,1.0,1.0,-3.028315544128418,1.120765209197998,1.9075504541397093,0.4377347826957702,0.977278172969818,0.977278172969818,0.0,175.54873657226562,188.0,55069.203125,0.0,2487.10107421875,1.0,279.7429504394531,283.268798828125,296.0155029296875,299.5190124511719,293.1499938964844,293.1499938964844,279.45001220703125,32620.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945227861404419,1.0,0.0,0.0,3.7353603839874254,3.735384702682495,9.31018519167992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.3623046875,0.0,1604.351318359375,1895.4371337890625,0.0,3352.4775390625,0.9220677614212036,1.0,0.0,3.0,1.0,0.0
18182460,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.83426833152771,0.4090871810913086,0.3710380792617798,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8629359602928162,0.4557395875453949,0.4340746104717254,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8444610238075256,0.4253205060958862,0.2999371290206909,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.79686439037323,0.354211151599884,0.3390514254570007,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.699862539768219,0.2364263534545898,1.0833499431610107,284.8953857421875,284.95001220703125,300.29119873046875,293.044189453125,298.3905944824219,297.27667236328125,284.8978271484375,1.0,0.5906983017921448,0.4975619614124298,0.4975619614124298,1.0,1.0,-3.034740209579468,1.120262622833252,1.9144774675369265,0.4361129701137543,0.8718012571334839,0.8718012571334839,0.0,180.7716827392578,176.0,55908.41796875,0.0,2526.17822265625,1.0,279.4566955566406,283.1221618652344,296.074462890625,299.7023620605469,293.1499938964844,293.1499938964844,279.75,38626.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046014547348022,1.0,0.0,0.0,3.642955780029297,3.642980337142944,8.855255941853102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.03125,0.0,1544.9630126953125,1895.4371337890625,0.0,3446.4375,0.9056417346000672,1.0,0.0,3.0,1.0,0.0
18182520,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.83426833152771,0.4090871810913086,0.3710380792617798,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8629359602928162,0.4557395875453949,0.4340746104717254,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8444610238075256,0.4253205060958862,0.2999371290206909,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.79686439037323,0.354211151599884,0.3390514254570007,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.699862539768219,0.2364263534545898,1.0833499431610107,284.8953857421875,284.95001220703125,300.29119873046875,293.044189453125,298.3905944824219,297.27667236328125,284.8978271484375,1.0,0.5906983017921448,0.4975619614124298,0.4975619614124298,1.0,1.0,-3.034740209579468,1.120262622833252,1.9144774675369265,0.4361129701137543,0.8718012571334839,0.8718012571334839,0.0,180.7716827392578,176.0,55908.41796875,0.0,2526.17822265625,1.0,279.4566955566406,283.1221618652344,296.074462890625,299.7023620605469,293.1499938964844,293.1499938964844,279.75,38626.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046014547348022,1.0,0.0,0.0,3.642955780029297,3.642980337142944,8.855255941853102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.03125,0.0,1544.9630126953125,1895.4371337890625,0.0,3446.4375,0.9056417346000672,1.0,0.0,3.0,1.0,0.0
18182580,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8383569717407227,0.4107040166854858,0.372029572725296,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8684024810791016,0.4589542746543884,0.436687558889389,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8482513427734375,0.4262474477291107,0.3002577424049377,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8012360334396362,0.3556692600250244,0.3400697708129883,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7029515504837036,0.2366170138120651,1.0828012228012085,285.0184326171875,284.95001220703125,300.3668518066406,293.0537109375,298.417236328125,297.2792663574219,285.01690673828125,1.0,0.5895001888275146,0.4959340989589691,0.4959340989589691,1.0,1.0,-3.0400161743164062,1.1192820072174072,1.920734167098999,0.4339787662029266,0.9815852642059326,0.9815852642059326,0.0,177.8975830078125,164.0,55311.4609375,0.0,2521.259521484375,1.0,279.7431945800781,283.2537841796875,296.03094482421875,299.55242919921875,293.1499938964844,293.1499938964844,279.45001220703125,32958.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962087631225586,1.0,0.0,0.0,3.767991542816162,3.7680160999298096,9.47355829339358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.79296875,0.0,1644.9482421875,1895.4371337890625,0.0,3368.21923828125,0.9296575784683228,1.0,0.0,3.0,1.0,0.0
18182640,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8383569717407227,0.4107040166854858,0.372029572725296,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8684024810791016,0.4589542746543884,0.436687558889389,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8482513427734375,0.4262474477291107,0.3002577424049377,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8012360334396362,0.3556692600250244,0.3400697708129883,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7029515504837036,0.2366170138120651,1.0828012228012085,285.0184326171875,284.95001220703125,300.3668518066406,293.0537109375,298.417236328125,297.2792663574219,285.01690673828125,1.0,0.5895001888275146,0.4959340989589691,0.4959340989589691,1.0,1.0,-3.0400161743164062,1.1192820072174072,1.920734167098999,0.4339787662029266,0.9815852642059326,0.9815852642059326,0.0,177.8975830078125,164.0,55311.4609375,0.0,2521.259521484375,1.0,279.7431945800781,283.2537841796875,296.03094482421875,299.55242919921875,293.1499938964844,293.1499938964844,279.45001220703125,32958.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962087631225586,1.0,0.0,0.0,3.767991542816162,3.7680160999298096,9.47355829339358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.79296875,0.0,1644.9482421875,1895.4371337890625,0.0,3368.21923828125,0.9296575784683228,1.0,0.0,3.0,1.0,0.0
18182700,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8424132466316223,0.411076933145523,0.3725286722183227,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8733854293823242,0.460283875465393,0.4380223453044891,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8522548675537109,0.426408588886261,0.3004502654075622,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8055086135864258,0.3561954200267792,0.340604305267334,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7063862681388855,0.2366042882204055,1.0826516151428225,284.8773498535156,284.95001220703125,300.4045104980469,293.0586853027344,298.4282531738281,297.27716064453125,284.8724060058594,1.0,0.5879740715026855,0.4951201677322387,0.4951201677322387,1.0,1.0,-3.042921304702759,1.1188786029815674,1.9240425825119016,0.4330503344535827,0.8882216811180115,0.8882216811180115,0.0,174.78109741210938,164.0,56340.9609375,0.0,2510.56982421875,1.0,279.49493408203125,283.0914611816406,296.09490966796875,299.7835998535156,293.1499938964844,293.1499938964844,279.45001220703125,36760.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029895663261414,1.0,0.0,0.0,3.753837108612061,3.753862380981445,9.402517662238096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.943359375,0.0,1657.6395263671875,1895.4371337890625,0.0,3431.435302734375,0.927154302597046,1.0,0.0,3.0,1.0,0.0
18182760,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8465946912765503,0.4112218022346496,0.3725529909133911,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8786375522613525,0.4614309072494507,0.4389881491661072,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8564613461494446,0.4263575375080108,0.3003391623497009,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8098947405815125,0.3565616905689239,0.3408403098583221,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7099622488021851,0.2364709228277206,1.0815247297286987,284.8920593261719,284.95001220703125,300.4420471191406,293.0638122558594,298.437744140625,297.2726745605469,284.8945617675781,1.0,0.5858727693557739,0.4943940639495849,0.4943940639495849,1.0,1.0,-3.042910099029541,1.117435097694397,1.925475001335144,0.4317020177841186,0.8740471005439758,0.8740471005439758,0.0,171.29550170898438,152.0,56080.8671875,0.0,2492.46142578125,1.0,279.4569396972656,283.1105041503906,296.08984375,299.7289123535156,293.1499938964844,293.1499938964844,279.75,38827.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90540874004364,1.0,0.0,0.0,3.665865421295166,3.6658899784088135,8.966982250058209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.4794921875,0.0,1572.13623046875,1895.4371337890625,0.0,3453.947509765625,0.9109828472137452,1.0,0.0,3.0,1.0,0.0
18182820,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8595895767211914,0.4129085838794708,0.3733732402324676,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.893934965133667,0.4648093581199646,0.4415031671524048,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8694934248924255,0.4274390041828155,0.3005844056606293,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8222183585166931,0.3581535816192627,0.3417340815067291,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7202078700065613,0.2368168383836746,1.0804822444915771,285.0187072753906,284.95001220703125,300.5167541503906,293.0746765136719,298.4651184082031,297.2769775390625,285.0172424316406,1.0,0.5808862447738647,0.4929418563842773,0.4929418563842773,1.0,1.0,-3.047027111053467,1.116270661354065,1.930756568908692,0.4296068251132965,0.9852920174598694,0.9852920174598694,0.0,161.9690399169922,140.0,55444.0546875,0.0,2451.74609375,1.0,279.74334716796875,283.24615478515625,296.0492553710937,299.5787048339844,293.1499938964844,293.1499938964844,279.45001220703125,33089.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964881300926208,1.0,0.0,0.0,3.785224914550781,3.785249710083008,9.56041276367614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.76953125,0.0,1666.300537109375,1895.4371337890625,0.0,3370.82666015625,0.9336506128311156,1.0,0.0,3.0,1.0,0.0
18182880,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8595895767211914,0.4129085838794708,0.3733732402324676,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.893934965133667,0.4648093581199646,0.4415031671524048,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8694934248924255,0.4274390041828155,0.3005844056606293,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8222183585166931,0.3581535816192627,0.3417340815067291,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7202078700065613,0.2368168383836746,1.0804822444915771,285.0187072753906,284.95001220703125,300.5167541503906,293.0746765136719,298.4651184082031,297.2769775390625,285.0172424316406,1.0,0.5808862447738647,0.4929418563842773,0.4929418563842773,1.0,1.0,-3.047027111053467,1.116270661354065,1.930756568908692,0.4296068251132965,0.9852920174598694,0.9852920174598694,0.0,161.9690399169922,140.0,55444.0546875,0.0,2451.74609375,1.0,279.74334716796875,283.24615478515625,296.0492553710937,299.5787048339844,293.1499938964844,293.1499938964844,279.45001220703125,33089.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964881300926208,1.0,0.0,0.0,3.785224914550781,3.785249710083008,9.56041276367614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.76953125,0.0,1666.300537109375,1895.4371337890625,0.0,3370.82666015625,0.9336506128311156,1.0,0.0,3.0,1.0,0.0
18182940,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.875434935092926,0.4134376943111419,0.3737926483154297,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9126474857330322,0.4674038290977478,0.4437891840934753,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8854912519454956,0.4276594221591949,0.3006498515605926,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8365979194641113,0.3591434061527252,0.3424682915210724,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7319862842559814,0.2367977052927017,1.079153537750244,284.8913269042969,284.95001220703125,300.5909118652344,293.0863342285156,298.4857482910156,297.2714233398437,284.8939208984375,1.0,0.5751572251319885,0.4914896786212921,0.4914896786212921,1.0,1.0,-3.049652576446533,1.1144527196884155,1.935199737548828,0.4273959994316101,0.8772042393684387,0.8772042393684387,0.0,151.7917022705078,128.0,56227.17578125,0.0,2403.711669921875,1.0,279.4563903808594,283.10186767578125,296.1112976074219,299.7587585449219,293.1499938964844,293.1499938964844,279.75,38893.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054613709449768,1.0,0.0,0.0,3.683443069458008,3.6834678649902335,9.053180747287116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.2705078125,0.0,1592.543212890625,1895.4371337890625,0.0,3454.43701171875,0.9148499369621276,1.0,0.0,3.0,1.0,0.0
