time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183000,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.875434935092926,0.4134376943111419,0.3737926483154297,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9126474857330322,0.4674038290977478,0.4437891840934753,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8854912519454956,0.4276594221591949,0.3006498515605926,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8365979194641113,0.3591434061527252,0.3424682915210724,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7319862842559814,0.2367977052927017,1.079153537750244,284.8913269042969,284.95001220703125,300.5909118652344,293.0863342285156,298.4857482910156,297.2714233398437,284.8939208984375,1.0,0.5751572251319885,0.4914896786212921,0.4914896786212921,1.0,1.0,-3.049652576446533,1.1144527196884155,1.935199737548828,0.4273959994316101,0.8772042393684387,0.8772042393684387,0.0,151.7917022705078,128.0,56227.17578125,0.0,2403.711669921875,1.0,279.4563903808594,283.10186767578125,296.1112976074219,299.7587585449219,293.1499938964844,293.1499938964844,279.75,38893.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054613709449768,1.0,0.0,0.0,3.683443069458008,3.6834678649902335,9.053180747287116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.2705078125,0.0,1592.543212890625,1895.4371337890625,0.0,3454.43701171875,0.9148499369621276,1.0,0.0,3.0,1.0,0.0
18183060,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8963913917541504,0.4151093661785126,0.3745235502719879,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9387405514717102,0.4708821773529053,0.4463188648223877,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9065183997154236,0.4288226962089538,0.300895094871521,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8554658889770508,0.3608084321022033,0.3433544635772705,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7473122477531433,0.2372392266988754,1.0781924724578855,285.02069091796875,284.95001220703125,300.66436767578125,293.0989685058594,298.5129089355469,297.2763061523437,285.019287109375,1.0,0.5689846277236938,0.4901208877563476,0.4901208877563476,1.0,1.0,-3.0537681579589844,1.1134042739868164,1.940363883972168,0.4253924787044525,0.9908201694488524,0.9908201694488524,0.0,140.4927978515625,116.0,55585.44921875,0.0,2352.501220703125,1.0,279.74346923828125,283.24041748046875,296.0729064941406,299.6106262207031,293.1499938964844,293.1499938964844,279.45001220703125,33119.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963956236839294,1.0,0.0,0.0,3.80117392539978,3.801198720932007,9.641147471484146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.9423828125,0.0,1685.5057373046875,1895.4371337890625,0.0,3369.96337890625,0.9372824430465698,1.0,0.0,3.0,1.0,0.0
18183120,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8963913917541504,0.4151093661785126,0.3745235502719879,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9387405514717102,0.4708821773529053,0.4463188648223877,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9065183997154236,0.4288226962089538,0.300895094871521,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8554658889770508,0.3608084321022033,0.3433544635772705,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7473122477531433,0.2372392266988754,1.0781924724578855,285.02069091796875,284.95001220703125,300.66436767578125,293.0989685058594,298.5129089355469,297.2763061523437,285.019287109375,1.0,0.5689846277236938,0.4901208877563476,0.4901208877563476,1.0,1.0,-3.0537681579589844,1.1134042739868164,1.940363883972168,0.4253924787044525,0.9908201694488524,0.9908201694488524,0.0,140.4927978515625,116.0,55585.44921875,0.0,2352.501220703125,1.0,279.74346923828125,283.24041748046875,296.0729064941406,299.6106262207031,293.1499938964844,293.1499938964844,279.45001220703125,33119.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963956236839294,1.0,0.0,0.0,3.80117392539978,3.801198720932007,9.641147471484146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.9423828125,0.0,1685.5057373046875,1895.4371337890625,0.0,3369.96337890625,0.9372824430465698,1.0,0.0,3.0,1.0,0.0
18183180,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9188957810401917,0.4155306816101074,0.3748948574066162,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.963817834854126,0.4732233881950378,0.448407232761383,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.93032568693161,0.4290693700313568,0.3010072112083435,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8755267858505249,0.3617249727249145,0.3440508246421814,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7637130618095398,0.2372912913560867,1.0772926807403564,284.8825988769531,284.95001220703125,300.7284240722656,293.1109313964844,298.53076171875,297.2717590332031,284.8857421875,1.0,0.5633814930915833,0.4889163672924042,0.4889163672924042,1.0,1.0,-3.0566246509552,1.1121376752853394,1.9444869756698608,0.4236561357975006,0.8813174962997437,0.8813174962997437,0.0,130.5476837158203,116.0,56436.2109375,0.0,2305.900390625,1.0,279.46002197265625,283.086669921875,296.14111328125,299.8080444335937,293.1499938964844,293.1499938964844,279.45001220703125,38949.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052192568778992,1.0,0.0,0.0,3.715573787689209,3.715598821640015,9.211811970999406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.9072265625,0.0,1629.8155517578125,1895.4371337890625,0.0,3452.184814453125,0.9217280745506288,1.0,0.0,3.0,1.0,0.0
18183240,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9222577810287476,0.4155861735343933,0.374869167804718,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9670689105987548,0.4735385179519653,0.448632001876831,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9337272644042968,0.4290957748889923,0.3009729385375976,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8783923387527466,0.3618422448635101,0.3440965712070465,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7660638689994812,0.2372892647981643,1.077006459236145,284.8907470703125,284.95001220703125,300.7370910644531,293.1126403808594,298.5331420898437,297.2710876464844,284.893310546875,1.0,0.562579333782196,0.4887520968914032,0.4887520968914032,1.0,1.0,-3.0565335750579834,1.1117697954177856,1.944763660430908,0.4233135879039764,0.8817026019096375,0.8817026019096375,0.0,129.23545837402344,104.0,56405.2578125,0.0,2298.894287109375,1.0,279.45623779296875,283.0934143066406,296.1374816894531,299.7952880859375,293.1499938964844,293.1499938964844,279.75,38826.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053402543067932,1.0,0.0,0.0,3.703537940979004,3.7035629749298096,9.152229836217884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.69384765625,0.0,1615.009521484375,1895.4371337890625,0.0,3453.310546875,0.919252336025238,1.0,0.0,3.0,1.0,0.0
18183300,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9382777214050292,0.4162762761116028,0.3749733567237854,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9812707901000975,0.4752027690410614,0.4497293531894684,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9494736790657043,0.4295823872089386,0.3009553253650665,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8919909596443176,0.3626026213169098,0.3444019556045532,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7773088812828064,0.2374643236398697,1.0761315822601318,285.0239562988281,284.95001220703125,300.7731628417969,293.11993408203125,298.5455322265625,297.27227783203125,285.0277099609375,1.0,0.5592401027679443,0.4880677163600921,0.4880677163600921,1.0,1.0,-3.0572659969329834,1.110693097114563,1.9465728998184204,0.4220297634601593,0.9725518822669984,0.9725518822669984,0.0,123.50863647460938,104.0,55572.03515625,0.0,2270.371826171875,1.0,279.7032775878906,283.2406005859375,296.08599853515625,299.5870361328125,293.1499938964844,293.1499938964844,279.75,34252.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987910151481628,1.0,0.0,0.0,3.746273994445801,3.7462987899780273,9.36466790335544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.4521484375,0.0,1629.5216064453125,1895.4371337890625,0.0,3392.312255859375,0.9272595643997192,1.0,0.0,3.0,1.0,0.0
18183360,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9574872851371764,0.4171936511993408,0.3755160272121429,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9963075518608092,0.4770713448524475,0.4511861503124237,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9676824808120728,0.4302975535392761,0.3012265861034393,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9091998934745787,0.3635383546352386,0.3449878990650177,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7915803790092468,0.2377796620130539,1.076164960861206,285.0226135253906,284.95001220703125,300.8089904785156,293.12750244140625,298.5595092773437,297.2759704589844,285.02130126953125,1.0,0.5560030341148376,0.4873869121074676,0.4873869121074676,1.0,1.0,-3.060736894607544,1.1107285022735596,1.9500082731246948,0.4212740063667297,0.9973726272583008,0.9973726272583008,0.0,117.34593200683594,122.0,55755.5625,0.0,2244.49560546875,1.0,279.7434387207031,283.2347717285156,296.1013488769531,299.64910888671875,293.1499938964844,293.1499938964844,279.45001220703125,33143.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962737321853638,1.0,0.0,0.0,3.818851947784424,3.8188769817352295,9.731032832860365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.375,0.0,1706.9056396484375,1895.4371337890625,0.0,3368.82568359375,0.941357672214508,1.0,0.0,3.0,1.0,0.0
18183420,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9562346935272216,0.417551726102829,0.3762310445308685,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9964823722839355,0.4797738492488861,0.4540364146232605,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9663569331169128,0.4305698573589325,0.3016674220561981,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9085220694541932,0.3645647764205932,0.3462137281894684,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7903637290000916,0.2378395497798919,1.0773489475250244,284.8926086425781,284.95001220703125,300.8800048828125,293.1437072753906,298.5790100097656,297.2706298828125,284.895263671875,1.0,0.5583208203315735,0.4860253632068634,0.4860253632068634,1.0,1.0,-3.068452835083008,1.1110846996307373,1.95736825466156,0.419979453086853,0.8893935680389404,0.8893935680389404,0.0,118.28941345214844,140.0,56685.328125,0.0,2263.399658203125,1.0,279.4560852050781,283.086181640625,296.1688842773437,299.8413391113281,293.1499938964844,293.1499938964844,279.75,38618.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052538871765136,1.0,0.0,0.0,3.72919225692749,3.729217529296875,9.27946302908822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.84033203125,0.0,1643.08740234375,1895.4371337890625,0.0,3452.50732421875,0.9248420000076294,1.0,0.0,3.0,1.0,0.0
18183480,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9562346935272216,0.417551726102829,0.3762310445308685,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9964823722839355,0.4797738492488861,0.4540364146232605,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9663569331169128,0.4305698573589325,0.3016674220561981,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9085220694541932,0.3645647764205932,0.3462137281894684,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7903637290000916,0.2378395497798919,1.0773489475250244,284.8926086425781,284.95001220703125,300.8800048828125,293.1437072753906,298.5790100097656,297.2706298828125,284.895263671875,1.0,0.5583208203315735,0.4860253632068634,0.4860253632068634,1.0,1.0,-3.068452835083008,1.1110846996307373,1.95736825466156,0.419979453086853,0.8893935680389404,0.8893935680389404,0.0,118.28941345214844,140.0,56685.328125,0.0,2263.399658203125,1.0,279.4560852050781,283.086181640625,296.1688842773437,299.8413391113281,293.1499938964844,293.1499938964844,279.75,38618.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052538871765136,1.0,0.0,0.0,3.72919225692749,3.729217529296875,9.27946302908822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.84033203125,0.0,1643.08740234375,1895.4371337890625,0.0,3452.50732421875,0.9248420000076294,1.0,0.0,3.0,1.0,0.0
18183540,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9345476627349854,0.4189069271087646,0.3774198591709137,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9812355637550354,0.4832152724266052,0.4573045372962951,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9452770948410034,0.4316758513450622,0.3024466037750244,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8898621797561646,0.3661625385284424,0.3478148877620697,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7738063335418701,0.2382329255342483,1.079908847808838,285.0317687988281,284.95001220703125,300.95001220703125,293.16131591796875,298.6037902832031,297.27398681640625,285.03094482421875,1.0,0.5650428533554077,0.4846638143062591,0.4846638143062591,1.0,1.0,-3.0797393321990967,1.1128735542297363,1.96686589717865,0.419140487909317,1.0,1.0,0.0,126.54576873779295,158.0,56106.4609375,0.0,2327.341552734375,1.0,279.7437744140625,283.2334899902344,296.1368408203125,299.7046203613281,293.1499938964844,293.1499938964844,279.45001220703125,33260.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965321183204651,1.0,0.0,0.0,3.843760251998901,3.843785762786865,9.858387102212871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.724609375,0.0,1738.0206298828125,1895.4371337890625,0.0,3371.237548828125,0.9468647837638856,1.0,0.0,3.0,1.0,0.0
18183600,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9345476627349854,0.4189069271087646,0.3774198591709137,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9812355637550354,0.4832152724266052,0.4573045372962951,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9452770948410034,0.4316758513450622,0.3024466037750244,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8898621797561646,0.3661625385284424,0.3478148877620697,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7738063335418701,0.2382329255342483,1.079908847808838,285.0317687988281,284.95001220703125,300.95001220703125,293.16131591796875,298.6037902832031,297.27398681640625,285.03094482421875,1.0,0.5650428533554077,0.4846638143062591,0.4846638143062591,1.0,1.0,-3.0797393321990967,1.1128735542297363,1.96686589717865,0.419140487909317,1.0,1.0,0.0,126.54576873779295,158.0,56106.4609375,0.0,2327.341552734375,1.0,279.7437744140625,283.2334899902344,296.1368408203125,299.7046203613281,293.1499938964844,293.1499938964844,279.45001220703125,33260.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965321183204651,1.0,0.0,0.0,3.843760251998901,3.843785762786865,9.858387102212871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.724609375,0.0,1738.0206298828125,1895.4371337890625,0.0,3371.237548828125,0.9468647837638856,1.0,0.0,3.0,1.0,0.0
18183660,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9043825268745422,0.4188750386238098,0.3782721757888794,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.955321490764618,0.4857164025306701,0.4604529738426208,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.91433846950531,0.4317755699157715,0.3031281232833862,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8648627400398254,0.3670093417167663,0.349359929561615,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7520843744277954,0.2381144762039184,1.0825958251953125,284.895263671875,284.95001220703125,301.0203552246094,293.18084716796875,298.6214294433594,297.2667541503906,284.8971862792969,1.0,0.5742653012275696,0.4831778407096863,0.4831778407096863,1.0,1.0,-3.0904653072357178,1.114129900932312,1.976335287094116,0.4181314706802368,0.9028497934341432,0.9028497934341432,0.0,139.50137329101562,176.0,57196.07421875,0.0,2415.456787109375,1.0,279.4568786621094,283.07568359375,296.2078857421875,299.9104919433594,293.1499938964844,293.1499938964844,279.1499938964844,38115.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059473872184752,1.0,0.0,0.0,3.775138139724731,3.7751636505126953,9.509528240414512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.2001953125,0.0,1693.2724609375,1895.4371337890625,0.0,3458.95654296875,0.9346206784248352,1.0,0.0,3.0,1.0,0.0
18183720,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9043825268745422,0.4188750386238098,0.3782721757888794,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.955321490764618,0.4857164025306701,0.4604529738426208,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.91433846950531,0.4317755699157715,0.3031281232833862,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8648627400398254,0.3670093417167663,0.349359929561615,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7520843744277954,0.2381144762039184,1.0825958251953125,284.895263671875,284.95001220703125,301.0203552246094,293.18084716796875,298.6214294433594,297.2667541503906,284.8971862792969,1.0,0.5742653012275696,0.4831778407096863,0.4831778407096863,1.0,1.0,-3.0904653072357178,1.114129900932312,1.976335287094116,0.4181314706802368,0.9028497934341432,0.9028497934341432,0.0,139.50137329101562,176.0,57196.07421875,0.0,2415.456787109375,1.0,279.4568786621094,283.07568359375,296.2078857421875,299.9104919433594,293.1499938964844,293.1499938964844,279.1499938964844,38115.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059473872184752,1.0,0.0,0.0,3.775138139724731,3.7751636505126953,9.509528240414512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.2001953125,0.0,1693.2724609375,1895.4371337890625,0.0,3458.95654296875,0.9346206784248352,1.0,0.0,3.0,1.0,0.0
18183780,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8765909671783447,0.4185191690921783,0.3784639537334442,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9247033596038818,0.4879814982414245,0.4631326496601105,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8856836557388306,0.431600272655487,0.3034159243106842,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8404515385627747,0.3675892353057861,0.3504896759986877,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.73102867603302,0.2377282828092575,1.0837764739990234,284.88739013671875,284.95001220703125,301.09228515625,293.2025756835937,298.6383972167969,297.25811767578125,284.8892822265625,1.0,0.5844423770904541,0.4816918969154358,0.4816918969154358,1.0,1.0,-3.0970401763916016,1.1136811971664429,1.9833588600158687,0.4162208437919616,0.8331162929534912,0.8331162929534912,0.0,155.2723388671875,194.0,57408.15625,0.0,2511.147705078125,1.0,279.1583251953125,283.04400634765625,296.21466064453125,299.9454345703125,293.1499938964844,293.1499938964844,279.45001220703125,40935.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112348556518556,1.0,0.0,0.0,3.52939248085022,3.52941632270813,8.311764645441144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.4306640625,0.0,1438.78857421875,1895.4371337890625,0.0,3508.06005859375,0.883206307888031,1.0,0.0,3.0,1.0,0.0
18183840,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8765909671783447,0.4185191690921783,0.3784639537334442,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9247033596038818,0.4879814982414245,0.4631326496601105,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8856836557388306,0.431600272655487,0.3034159243106842,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8404515385627747,0.3675892353057861,0.3504896759986877,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.73102867603302,0.2377282828092575,1.0837764739990234,284.88739013671875,284.95001220703125,301.09228515625,293.2025756835937,298.6383972167969,297.25811767578125,284.8892822265625,1.0,0.5844423770904541,0.4816918969154358,0.4816918969154358,1.0,1.0,-3.0970401763916016,1.1136811971664429,1.9833588600158687,0.4162208437919616,0.8331162929534912,0.8331162929534912,0.0,155.2723388671875,194.0,57408.15625,0.0,2511.147705078125,1.0,279.1583251953125,283.04400634765625,296.21466064453125,299.9454345703125,293.1499938964844,293.1499938964844,279.45001220703125,40935.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112348556518556,1.0,0.0,0.0,3.52939248085022,3.52941632270813,8.311764645441144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.4306640625,0.0,1438.78857421875,1895.4371337890625,0.0,3508.06005859375,0.883206307888031,1.0,0.0,3.0,1.0,0.0
18183900,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8650713562965393,0.4190119206905365,0.3789273202419281,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9116487503051758,0.4896332025527954,0.4647693932056427,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8739098906517029,0.4320659637451172,0.3037916421890259,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8304284811019897,0.3682739436626434,0.3512685596942901,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7221471071243286,0.2377880066633224,1.0849511623382568,285.0157470703125,284.95001220703125,301.12872314453125,293.2142028808594,298.6508178710937,297.2595520019531,285.0182189941406,1.0,0.5898448824882507,0.4809489250183105,0.4809489250183105,1.0,1.0,-3.10235857963562,1.1142686605453491,1.988089919090271,0.4155496954917907,0.9189448952674866,0.9189448952674866,0.0,163.3158416748047,194.0,56710.4921875,0.0,2563.896484375,1.0,279.39874267578125,283.18341064453125,296.1673583984375,299.7380065917969,293.1499938964844,293.1499938964844,279.45001220703125,34740.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033106565475464,1.0,0.0,0.0,3.575215101242065,3.5752382278442383,8.528991202183533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.4609375,0.0,1442.3173828125,1895.4371337890625,0.0,3434.425048828125,0.889773964881897,1.0,0.0,3.0,1.0,0.0
18183960,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8552286624908447,0.4196178317070007,0.3797653317451477,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9010410904884338,0.491391509771347,0.4667194783687591,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8637608885765076,0.4326593577861786,0.304419994354248,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8216928839683533,0.3690614104270935,0.352300763130188,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.714096188545227,0.2379357814788818,1.0869708061218262,285.0093994140625,284.95001220703125,301.1654663085937,293.22625732421875,298.66424560546875,297.2623291015625,285.0085754394531,1.0,0.5954997539520264,0.4802042543888092,0.4802042543888092,1.0,1.0,-3.110133171081543,1.1158244609832764,1.994308590888977,0.4153483510017395,0.9362433552742004,0.9362433552742004,0.0,171.3324432373047,212.0,56956.9296875,0.0,2621.460693359375,1.0,279.442138671875,283.1744079589844,296.1905517578125,299.8085632324219,293.1499938964844,293.1499938964844,279.1499938964844,33408.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000138640403748,1.0,0.0,0.0,3.6484315395355225,3.6484551429748535,8.881896746970597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.1689453125,0.0,1512.044677734375,1895.4371337890625,0.0,3403.7138671875,0.9032145142555236,1.0,0.0,3.0,1.0,0.0
18184020,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8360503315925598,0.4194128215312958,0.3805552423000335,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8808156847953796,0.4938667118549347,0.4699710607528686,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8441512584686279,0.4327517449855804,0.3051840364933014,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8035479784011841,0.3698254227638244,0.3538997173309326,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.696736216545105,0.2376856058835983,1.0897401571273804,284.9148864746094,284.95001220703125,301.2395935058594,293.25164794921875,298.6837463378906,297.2566223144531,284.91668701171875,1.0,0.6068833470344543,0.4787149131298065,0.4787149131298065,1.0,1.0,-3.121170997619629,1.1170789003372192,2.00409197807312,0.4142563045024872,0.855383038520813,0.855383038520813,0.0,188.8339691162109,200.0,57790.91015625,0.0,2736.2529296875,1.0,279.15771484375,283.05810546875,296.2696838378906,300.00885009765625,293.1499938964844,293.1499938964844,279.45001220703125,38454.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907567262649536,1.0,0.0,0.0,3.5402305126190186,3.5402538776397705,8.362889616364555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.31591796875,0.0,1432.249267578125,1895.4371337890625,0.0,3474.01318359375,0.883148193359375,1.0,0.0,3.0,1.0,0.0
18184080,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8360503315925598,0.4194128215312958,0.3805552423000335,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8808156847953796,0.4938667118549347,0.4699710607528686,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8441512584686279,0.4327517449855804,0.3051840364933014,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8035479784011841,0.3698254227638244,0.3538997173309326,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.696736216545105,0.2376856058835983,1.0897401571273804,284.9148864746094,284.95001220703125,301.2395935058594,293.25164794921875,298.6837463378906,297.2566223144531,284.91668701171875,1.0,0.6068833470344543,0.4787149131298065,0.4787149131298065,1.0,1.0,-3.121170997619629,1.1170789003372192,2.00409197807312,0.4142563045024872,0.855383038520813,0.855383038520813,0.0,188.8339691162109,200.0,57790.91015625,0.0,2736.2529296875,1.0,279.15771484375,283.05810546875,296.2696838378906,300.00885009765625,293.1499938964844,293.1499938964844,279.45001220703125,38454.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907567262649536,1.0,0.0,0.0,3.5402305126190186,3.5402538776397705,8.362889616364555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.31591796875,0.0,1432.249267578125,1895.4371337890625,0.0,3474.01318359375,0.883148193359375,1.0,0.0,3.0,1.0,0.0
18184140,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8321501016616821,0.4201439619064331,0.3811043202877044,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8777832984924316,0.497083306312561,0.4729356169700622,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8402506113052368,0.4336162805557251,0.3057326674461365,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7999841570854187,0.3711382448673248,0.3551249206066131,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6928187012672424,0.2377848923206329,1.0903745889663696,285.0169372558594,284.95001220703125,301.3144226074219,293.2784729003906,298.7084350585937,297.25909423828125,285.01568603515625,1.0,0.6096250414848328,0.4772256016731262,0.4772256016731262,1.0,1.0,-3.128290891647339,1.116739273071289,2.01155161857605,0.4123402535915375,0.9563757181167604,0.9563757181167604,0.0,193.3083038330078,188.0,57392.36328125,0.0,2774.357666015625,1.0,279.4416809082031,283.1701354980469,296.2550048828125,299.9007873535156,293.1499938964844,293.1499938964844,279.1499938964844,32792.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991811275482178,1.0,0.0,0.0,3.680903673171997,3.6809275150299072,9.04070304841298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.861328125,0.0,1543.622802734375,1895.4371337890625,0.0,3395.949951171875,0.909978449344635,1.0,0.0,3.0,1.0,0.0
18184200,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8321501016616821,0.4201439619064331,0.3811043202877044,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8777832984924316,0.497083306312561,0.4729356169700622,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8402506113052368,0.4336162805557251,0.3057326674461365,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7999841570854187,0.3711382448673248,0.3551249206066131,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6928187012672424,0.2377848923206329,1.0903745889663696,285.0169372558594,284.95001220703125,301.3144226074219,293.2784729003906,298.7084350585937,297.25909423828125,285.01568603515625,1.0,0.6096250414848328,0.4772256016731262,0.4772256016731262,1.0,1.0,-3.128290891647339,1.116739273071289,2.01155161857605,0.4123402535915375,0.9563757181167604,0.9563757181167604,0.0,193.3083038330078,188.0,57392.36328125,0.0,2774.357666015625,1.0,279.4416809082031,283.1701354980469,296.2550048828125,299.9007873535156,293.1499938964844,293.1499938964844,279.1499938964844,32792.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991811275482178,1.0,0.0,0.0,3.680903673171997,3.6809275150299072,9.04070304841298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.861328125,0.0,1543.622802734375,1895.4371337890625,0.0,3395.949951171875,0.909978449344635,1.0,0.0,3.0,1.0,0.0
18184260,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8348209261894226,0.4197248220443725,0.3809244036674499,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8824838399887085,0.4994463622570038,0.4752785563468933,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8431969285011292,0.4336071908473968,0.3058303296566009,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8034915924072266,0.3718185126781463,0.3558420836925506,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6952070593833923,0.2375044971704483,1.08919358253479,284.90399169921875,284.95001220703125,301.3896179199219,293.3064880371094,298.7271423339844,297.25299072265625,284.9058837890625,1.0,0.6081701517105103,0.4756967425346374,0.4756967425346374,1.0,1.0,-3.1304614543914795,1.1143028736114502,2.0161585807800293,0.4095560610294342,0.8610387444496155,0.8610387444496155,0.0,190.6516571044922,176.0,58161.68359375,0.0,2764.537109375,1.0,279.1573791503906,283.0390930175781,296.329345703125,300.09637451171875,293.1499938964844,293.1499938964844,279.45001220703125,38525.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907689332962036,1.0,0.0,0.0,3.579547643661499,3.579571485519409,8.549675385438604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.755859375,0.0,1474.723876953125,1895.4371337890625,0.0,3475.1474609375,0.891757071018219,1.0,0.0,3.0,1.0,0.0
18184320,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8348209261894226,0.4197248220443725,0.3809244036674499,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8824838399887085,0.4994463622570038,0.4752785563468933,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8431969285011292,0.4336071908473968,0.3058303296566009,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8034915924072266,0.3718185126781463,0.3558420836925506,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6952070593833923,0.2375044971704483,1.08919358253479,284.90399169921875,284.95001220703125,301.3896179199219,293.3064880371094,298.7271423339844,297.25299072265625,284.9058837890625,1.0,0.6081701517105103,0.4756967425346374,0.4756967425346374,1.0,1.0,-3.1304614543914795,1.1143028736114502,2.0161585807800293,0.4095560610294342,0.8610387444496155,0.8610387444496155,0.0,190.6516571044922,176.0,58161.68359375,0.0,2764.537109375,1.0,279.1573791503906,283.0390930175781,296.329345703125,300.09637451171875,293.1499938964844,293.1499938964844,279.45001220703125,38525.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907689332962036,1.0,0.0,0.0,3.579547643661499,3.579571485519409,8.549675385438604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.755859375,0.0,1474.723876953125,1895.4371337890625,0.0,3475.1474609375,0.891757071018219,1.0,0.0,3.0,1.0,0.0
18184380,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8423101902008057,0.4204290509223938,0.3809775710105896,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.892617404460907,0.5025964379310608,0.4776921570301056,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.851052463054657,0.4345081448554992,0.3060439527034759,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8117202520370483,0.3731414377689361,0.3565975129604339,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7019432187080383,0.2376928478479385,1.0879924297332764,285.0131530761719,284.95001220703125,301.4619140625,293.3343200683594,298.7510986328125,297.25653076171875,285.0120544433594,1.0,0.6045412421226501,0.4742290377616882,0.4742290377616882,1.0,1.0,-3.1331403255462646,1.1121951341629028,2.020945310592652,0.4067675769329071,0.9600547552108764,0.9600547552108764,0.0,183.7932281494141,176.0,57628.046875,0.0,2733.27294921875,1.0,279.440673828125,283.15997314453125,296.3084411621094,299.9693908691406,293.1499938964844,293.1499938964844,279.45001220703125,32997.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899075984954834,1.0,0.0,0.0,3.7046217918396,3.7046456336975098,9.157586760011328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.6630859375,0.0,1571.9898681640625,1895.4371337890625,0.0,3394.9697265625,0.9154742360115052,1.0,0.0,3.0,1.0,0.0
18184440,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8427270650863647,0.4204566776752472,0.3809961974620819,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8931546807289124,0.5027276873588562,0.47780641913414,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8514866828918457,0.4345466494560241,0.3060640096664428,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8121508955955505,0.3731981813907623,0.3566400408744812,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7023161053657532,0.2377037853002548,1.087980031967163,285.0118713378906,284.95001220703125,301.4649353027344,293.33551025390625,298.7521057128906,297.2566833496094,285.0107421875,1.0,0.6043661832809448,0.4741678833961487,0.4741678833961487,1.0,1.0,-3.1333606243133545,1.1121494770050049,2.0212111473083496,0.4066749215126037,0.9608747363090516,0.9608747363090516,0.0,183.44073486328125,164.0,57646.84375,0.0,2731.828857421875,1.0,279.4419250488281,283.1585998535156,296.3112487792969,299.9752197265625,293.1499938964844,293.1499938964844,279.1499938964844,33023.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990364670753479,1.0,0.0,0.0,3.708706855773926,3.708730936050415,9.177794026982156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.9453125,0.0,1576.8424072265625,1895.4371337890625,0.0,3394.60107421875,0.9164018034934998,1.0,0.0,3.0,1.0,0.0
18184500,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8479926586151123,0.4203694462776184,0.3810319006443023,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.89996737241745,0.504036545753479,0.4790807962417602,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8570157289505005,0.4346868991851806,0.3062003552913666,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8175273537635803,0.3736568987369537,0.3570613265037536,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7070432901382446,0.2376804053783416,1.0875264406204224,284.876708984375,284.95001220703125,301.5025329589844,293.3503112792969,298.76239013671875,297.2552795410156,284.8730773925781,1.0,0.6019942760467529,0.4734034240245819,0.4734034240245819,1.0,1.0,-3.1350667476654053,1.1111551523208618,2.023911476135254,0.4053768515586853,0.8699118494987488,0.8699118494987488,0.0,178.96282958984375,164.0,58632.45703125,0.0,2711.28662109375,1.0,279.1961975097656,283.0041198730469,296.38214111328125,300.21466064453125,293.1499938964844,293.1499938964844,279.1499938964844,37144.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905231237411499,1.0,0.0,0.0,3.687279939651489,3.687304735183716,9.072052193914716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.4716796875,0.0,1583.68896484375,1895.4371337890625,0.0,3452.29638671875,0.9123808145523072,1.0,0.0,3.0,1.0,0.0
18184560,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8531548380851746,0.4200765192508697,0.3806169629096985,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9068366289138794,0.505189836025238,0.4799950122833252,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8625200986862183,0.434653639793396,0.3060588240623474,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8227494359016418,0.3739802539348602,0.3572043776512146,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7116264700889587,0.2375560849905014,1.0862104892730713,284.9002990722656,284.95001220703125,301.5400390625,293.365234375,298.7715759277344,297.2520751953125,284.9024658203125,1.0,0.5992569923400879,0.4727392196655273,0.4727392196655273,1.0,1.0,-3.134089231491089,1.1092982292175293,2.02479100227356,0.4037829041481018,0.8634977340698242,0.8634977340698242,0.0,174.44639587402344,152.0,58382.24609375,0.0,2685.198486328125,1.0,279.15740966796875,283.02960205078125,296.385986328125,300.16766357421875,293.1499938964844,293.1499938964844,279.45001220703125,38710.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070596694946288,1.0,0.0,0.0,3.6015079021453857,3.601531982421875,8.654899943394412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.8955078125,0.0,1499.8988037109375,1895.4371337890625,0.0,3469.296142578125,0.896734356880188,1.0,0.0,3.0,1.0,0.0
18184620,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8677632212638855,0.4208357334136963,0.3805853128433227,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.926610231399536,0.5085763931274414,0.4824824333190918,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8777855634689331,0.435705155134201,0.3062693476676941,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.836617648601532,0.3754603266716003,0.3579598367214203,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7232538461685181,0.2378789335489273,1.084910273551941,285.0124816894531,284.95001220703125,301.6146240234375,293.3954467773437,298.7972717285156,297.25689697265625,285.01141357421875,1.0,0.5934411287307739,0.4714107811450958,0.4714107811450958,1.0,1.0,-3.136631488800049,1.1073989868164062,2.0292325019836426,0.4012369215488434,0.9654772281646729,0.9654772281646729,0.0,163.73663330078125,140.0,57846.078125,0.0,2632.94580078125,1.0,279.44207763671875,283.1532592773437,296.36993408203125,300.04656982421875,293.1499938964844,293.1499938964844,279.1499938964844,33105.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898145854473114,1.0,0.0,0.0,3.7269463539123535,3.726970672607422,9.268289318242752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.240234375,0.0,1598.3580322265625,1895.4371337890625,0.0,3386.294921875,0.9205822944641112,1.0,0.0,3.0,1.0,0.0
18184680,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8677632212638855,0.4208357334136963,0.3805853128433227,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.926610231399536,0.5085763931274414,0.4824824333190918,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8777855634689331,0.435705155134201,0.3062693476676941,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.836617648601532,0.3754603266716003,0.3579598367214203,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7232538461685181,0.2378789335489273,1.084910273551941,285.0124816894531,284.95001220703125,301.6146240234375,293.3954467773437,298.7972717285156,297.25689697265625,285.01141357421875,1.0,0.5934411287307739,0.4714107811450958,0.4714107811450958,1.0,1.0,-3.136631488800049,1.1073989868164062,2.0292325019836426,0.4012369215488434,0.9654772281646729,0.9654772281646729,0.0,163.73663330078125,140.0,57846.078125,0.0,2632.94580078125,1.0,279.44207763671875,283.1532592773437,296.36993408203125,300.04656982421875,293.1499938964844,293.1499938964844,279.1499938964844,33105.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898145854473114,1.0,0.0,0.0,3.7269463539123535,3.726970672607422,9.268289318242752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.240234375,0.0,1598.3580322265625,1895.4371337890625,0.0,3386.294921875,0.9205822944641112,1.0,0.0,3.0,1.0,0.0
18184740,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8846884369850159,0.4204410910606384,0.3801337778568268,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9491572976112366,0.5111013650894165,0.4846673309803009,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8954474329948425,0.4358885288238525,0.3062700629234314,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8526990413665771,0.3763109743595123,0.3585233986377716,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7360385656356812,0.2378275990486145,1.0832552909851074,284.899658203125,284.95001220703125,301.6884765625,293.4259338378906,298.8168029785156,297.25311279296875,284.9017639160156,1.0,0.5872162580490112,0.4700823426246643,0.4700823426246643,1.0,1.0,-3.137412548065185,1.1047667264938354,2.03264594078064,0.3985679745674133,0.8672627210617065,0.8672627210617065,0.0,152.83872985839844,128.0,58600.66015625,0.0,2576.154541015625,1.0,279.1570739746094,283.0227966308594,296.4461975097656,300.24151611328125,293.1499938964844,293.1499938964844,279.45001220703125,38703.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060914516448976,1.0,0.0,0.0,3.621065378189087,3.621089458465576,8.749153153075895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.1865234375,0.0,1521.2861328125,1895.4371337890625,0.0,3460.2958984375,0.901091694831848,1.0,0.0,3.0,1.0,0.0
18184800,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8846884369850159,0.4204410910606384,0.3801337778568268,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9491572976112366,0.5111013650894165,0.4846673309803009,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8954474329948425,0.4358885288238525,0.3062700629234314,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8526990413665771,0.3763109743595123,0.3585233986377716,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7360385656356812,0.2378275990486145,1.0832552909851074,284.899658203125,284.95001220703125,301.6884765625,293.4259338378906,298.8168029785156,297.25311279296875,284.9017639160156,1.0,0.5872162580490112,0.4700823426246643,0.4700823426246643,1.0,1.0,-3.137412548065185,1.1047667264938354,2.03264594078064,0.3985679745674133,0.8672627210617065,0.8672627210617065,0.0,152.83872985839844,128.0,58600.66015625,0.0,2576.154541015625,1.0,279.1570739746094,283.0227966308594,296.4461975097656,300.24151611328125,293.1499938964844,293.1499938964844,279.45001220703125,38703.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060914516448976,1.0,0.0,0.0,3.621065378189087,3.621089458465576,8.749153153075895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.1865234375,0.0,1521.2861328125,1895.4371337890625,0.0,3460.2958984375,0.901091694831848,1.0,0.0,3.0,1.0,0.0
