time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184860,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.90678209066391,0.4211679100990295,0.3800278604030609,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9745579957962036,0.5145435333251953,0.487158328294754,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.919199287891388,0.4370008409023285,0.3064883649349212,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8738514184951782,0.3778449892997741,0.3592850863933563,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7526568174362183,0.2382237464189529,1.0820921659469604,285.0146484375,284.95001220703125,301.7611999511719,293.4563903808594,298.8420104980469,297.2583312988281,285.0131530761719,1.0,0.5807611346244812,0.468809574842453,0.468809574842453,1.0,1.0,-3.1400513648986816,1.102988362312317,2.037062883377075,0.3961376249790191,0.9715502858161926,0.9715502858161926,0.0,141.09793090820312,116.0,58047.66015625,0.0,2518.417236328125,1.0,279.44305419921875,283.1490173339844,296.4301452636719,300.120361328125,293.1499938964844,293.1499938964844,279.1499938964844,33051.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971225023269653,1.0,0.0,0.0,3.745697021484375,3.7457213401794434,9.361782531414064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.822265625,0.0,1619.627685546875,1895.4371337890625,0.0,3376.7470703125,0.9246838092803956,1.0,0.0,3.0,1.0,0.0
18184920,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.90678209066391,0.4211679100990295,0.3800278604030609,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9745579957962036,0.5145435333251953,0.487158328294754,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.919199287891388,0.4370008409023285,0.3064883649349212,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8738514184951782,0.3778449892997741,0.3592850863933563,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7526568174362183,0.2382237464189529,1.0820921659469604,285.0146484375,284.95001220703125,301.7611999511719,293.4563903808594,298.8420104980469,297.2583312988281,285.0131530761719,1.0,0.5807611346244812,0.468809574842453,0.468809574842453,1.0,1.0,-3.1400513648986816,1.102988362312317,2.037062883377075,0.3961376249790191,0.9715502858161926,0.9715502858161926,0.0,141.09793090820312,116.0,58047.66015625,0.0,2518.417236328125,1.0,279.44305419921875,283.1490173339844,296.4301452636719,300.120361328125,293.1499938964844,293.1499938964844,279.1499938964844,33051.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971225023269653,1.0,0.0,0.0,3.745697021484375,3.7457213401794434,9.361782531414064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.822265625,0.0,1619.627685546875,1895.4371337890625,0.0,3376.7470703125,0.9246838092803956,1.0,0.0,3.0,1.0,0.0
18184980,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9349077939987184,0.4207143485546112,0.379519373178482,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9979180097579956,0.5170899033546448,0.4893564879894256,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9483866691589355,0.4372197985649109,0.3065088987350464,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8989269137382507,0.3787252604961395,0.3598673343658447,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7727878093719482,0.238225445151329,1.0806154012680054,284.8983764648437,284.95001220703125,301.83258056640625,293.48663330078125,298.8606872558594,297.2547302246094,284.9004821777344,1.0,0.5741590261459351,0.4675368070602417,0.4675368070602417,1.0,1.0,-3.140952110290528,1.1004923582077026,2.0404598712921143,0.3936187326908111,0.8712537288665771,0.8712537288665771,0.0,129.6529541015625,104.0,58826.09375,0.0,2458.900390625,1.0,279.1569519042969,283.0155029296875,296.5072326660156,300.31744384765625,293.1499938964844,293.1499938964844,279.45001220703125,38684.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051669239997864,1.0,0.0,0.0,3.641634702682495,3.641659021377564,8.848833772390208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.4248046875,0.0,1543.9228515625,1895.4371337890625,0.0,3451.6982421875,0.9056136012077332,1.0,0.0,3.0,1.0,0.0
18185040,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9349077939987184,0.4207143485546112,0.379519373178482,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9979180097579956,0.5170899033546448,0.4893564879894256,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9483866691589355,0.4372197985649109,0.3065088987350464,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8989269137382507,0.3787252604961395,0.3598673343658447,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7727878093719482,0.238225445151329,1.0806154012680054,284.8983764648437,284.95001220703125,301.83258056640625,293.48663330078125,298.8606872558594,297.2547302246094,284.9004821777344,1.0,0.5741590261459351,0.4675368070602417,0.4675368070602417,1.0,1.0,-3.140952110290528,1.1004923582077026,2.0404598712921143,0.3936187326908111,0.8712537288665771,0.8712537288665771,0.0,129.6529541015625,104.0,58826.09375,0.0,2458.900390625,1.0,279.1569519042969,283.0155029296875,296.5072326660156,300.31744384765625,293.1499938964844,293.1499938964844,279.45001220703125,38684.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051669239997864,1.0,0.0,0.0,3.641634702682495,3.641659021377564,8.848833772390208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.4248046875,0.0,1543.9228515625,1895.4371337890625,0.0,3451.6982421875,0.9056136012077332,1.0,0.0,3.0,1.0,0.0
18185100,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9445139169692992,0.4208864867687225,0.3792936503887176,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.5192408561706543,0.480388879776001,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9578709006309508,0.437639057636261,0.3065436780452728,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9078353643417358,0.3793756365776062,0.3601934909820556,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7798411250114441,0.2383334338665008,1.0800341367721558,285.01373291015625,284.95001220703125,301.86767578125,293.5015563964844,298.87213134765625,297.2577819824219,285.0145263671875,1.0,0.5700879096984863,0.4669004380702972,0.4669004380702972,1.0,1.0,-3.128159046173096,1.0940771102905271,2.0340819358825684,0.3896030485630035,0.9508568048477172,0.9508568048477172,0.0,125.63737487792967,104.0,57887.8984375,0.0,2414.253173828125,1.0,279.4014587402344,283.1464538574219,296.46649169921875,300.11883544921875,293.1499938964844,293.1499938964844,279.45001220703125,34191.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986465930938721,1.0,0.0,0.0,3.688204050064087,3.688228130340576,9.07659966742358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.48046875,0.0,1562.417236328125,1895.4371337890625,0.0,3390.965087890625,0.914062201976776,1.0,0.0,3.0,1.0,0.0
18185160,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.955111026763916,0.4212000072002411,0.3794342875480652,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9990000128746032,0.5226841568946838,0.4662382304668426,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9680162668228148,0.4382010102272033,0.3068161606788635,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9186370372772216,0.3801389634609222,0.360753446817398,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7878910899162292,0.2385427355766296,1.0801806449890137,284.9979553222656,284.95001220703125,301.9023132324219,293.5163879394531,298.88824462890625,297.2681884765625,284.9955139160156,1.0,0.5655772686004639,0.466340035200119,0.466340035200119,1.0,1.0,-3.1140899658203125,1.0872050523757937,2.026884794235229,0.3867799043655395,0.9598565101623536,0.9598565101623536,0.0,121.52717590332033,122.0,57850.13671875,0.0,2364.70556640625,1.0,279.44305419921875,283.13397216796875,296.4873046875,300.1761779785156,293.1499938964844,293.1499938964844,279.1499938964844,33599.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958053588867188,1.0,0.0,0.0,3.748837947845459,3.7488625049591056,9.377490073347872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.1767578125,0.0,1627.489501953125,1895.4371337890625,0.0,3364.453125,0.92572021484375,1.0,0.0,3.0,1.0,0.0
18185220,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9556943774223328,0.4206018447875976,0.379156619310379,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.5292967557907104,0.4651046395301819,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.969075322151184,0.4383713006973266,0.3070893585681915,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9204204082489014,0.380973070859909,0.3616882562637329,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7886836528778076,0.2385775744915008,1.080718994140625,284.90008544921875,284.95001220703125,301.9700622558594,293.54541015625,298.91845703125,297.2839660644531,284.9028015136719,1.0,0.5662918090820312,0.4652191996574402,0.4652191996574402,1.0,1.0,-3.114442110061645,1.0848867893218994,2.029555320739746,0.3838557600975036,0.8640295267105103,0.8640295267105103,0.0,121.23088073730467,140.0,58471.13671875,0.0,2363.84130859375,1.0,279.1570739746094,283.0214233398437,296.5581359863281,300.34490966796875,293.1499938964844,293.1499938964844,279.45001220703125,39094.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021130800247192,1.0,0.0,0.0,3.613861322402954,3.6138854026794434,8.714375212548475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.0810546875,0.0,1516.2584228515625,1895.4371337890625,0.0,3423.2734375,0.9000089764595032,1.0,0.0,3.0,1.0,0.0
18185280,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9556943774223328,0.4206018447875976,0.379156619310379,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.5292967557907104,0.4651046395301819,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.969075322151184,0.4383713006973266,0.3070893585681915,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9204204082489014,0.380973070859909,0.3616882562637329,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7886836528778076,0.2385775744915008,1.080718994140625,284.90008544921875,284.95001220703125,301.9700622558594,293.54541015625,298.91845703125,297.2839660644531,284.9028015136719,1.0,0.5662918090820312,0.4652191996574402,0.4652191996574402,1.0,1.0,-3.114442110061645,1.0848867893218994,2.029555320739746,0.3838557600975036,0.8640295267105103,0.8640295267105103,0.0,121.23088073730467,140.0,58471.13671875,0.0,2363.84130859375,1.0,279.1570739746094,283.0214233398437,296.5581359863281,300.34490966796875,293.1499938964844,293.1499938964844,279.45001220703125,39094.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021130800247192,1.0,0.0,0.0,3.613861322402954,3.6138854026794434,8.714375212548475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.0810546875,0.0,1516.2584228515625,1895.4371337890625,0.0,3423.2734375,0.9000089764595032,1.0,0.0,3.0,1.0,0.0
18185340,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9440821409225464,0.4212197065353393,0.3795506060123443,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.5337805151939392,0.4812972545623779,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9586391448974608,0.4395596385002136,0.3078219592571258,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9099085330963136,0.3825629949569702,0.3631280660629272,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7800954580307007,0.2390918582677841,1.0831128358840942,285.0304260253906,284.95001220703125,302.0355834960937,293.5735168457031,298.9444580078125,297.29205322265625,285.0296936035156,1.0,0.5731056928634644,0.4640983939170837,0.4640983939170837,1.0,1.0,-3.1398489475250244,1.0923489332199097,2.047499895095825,0.3854118883609772,0.9836868047714232,0.9836868047714232,0.0,126.35777282714844,158.0,58264.546875,0.0,2439.14892578125,1.0,279.44305419921875,283.15545654296875,296.5474548339844,300.24395751953125,293.1499938964844,293.1499938964844,279.1499938964844,32692.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930909633636475,1.0,0.0,0.0,3.7525792121887207,3.752603769302368,9.396216569257376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.51953125,0.0,1624.87060546875,1895.4371337890625,0.0,3339.101806640625,0.9260739088058472,1.0,0.0,3.0,1.0,0.0
18185400,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9440821409225464,0.4212197065353393,0.3795506060123443,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.5337805151939392,0.4812972545623779,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9586391448974608,0.4395596385002136,0.3078219592571258,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9099085330963136,0.3825629949569702,0.3631280660629272,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7800954580307007,0.2390918582677841,1.0831128358840942,285.0304260253906,284.95001220703125,302.0355834960937,293.5735168457031,298.9444580078125,297.29205322265625,285.0296936035156,1.0,0.5731056928634644,0.4640983939170837,0.4640983939170837,1.0,1.0,-3.1398489475250244,1.0923489332199097,2.047499895095825,0.3854118883609772,0.9836868047714232,0.9836868047714232,0.0,126.35777282714844,158.0,58264.546875,0.0,2439.14892578125,1.0,279.44305419921875,283.15545654296875,296.5474548339844,300.24395751953125,293.1499938964844,293.1499938964844,279.1499938964844,32692.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930909633636475,1.0,0.0,0.0,3.7525792121887207,3.752603769302368,9.396216569257376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.51953125,0.0,1624.87060546875,1895.4371337890625,0.0,3339.101806640625,0.9260739088058472,1.0,0.0,3.0,1.0,0.0
18185460,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9209592342376708,0.4205721318721771,0.3796515464782715,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.996646761894226,0.5338601469993591,0.506147027015686,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9367017149925232,0.4397770464420318,0.3084475994110107,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8908795714378357,0.3834230601787567,0.3645099699497223,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7639188766479492,0.2390797138214111,1.085530161857605,284.91656494140625,284.95001220703125,302.0985412597656,293.60040283203125,298.9519348144531,297.27301025390625,284.9185791015625,1.0,0.5839529037475586,0.4628332555294037,0.4628332555294037,1.0,1.0,-3.176112413406372,1.1036181449890137,2.0724942684173584,0.388982206583023,0.8982565402984619,0.8982565402984619,0.0,136.3993682861328,176.0,59721.3359375,0.0,2562.594970703125,1.0,279.1564636230469,283.01190185546875,296.6314392089844,300.4876708984375,293.1499938964844,293.1499938964844,279.45001220703125,37383.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031535983085632,1.0,0.0,0.0,3.701110601425171,3.7011353969573975,9.140236443272444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.9169921875,0.0,1601.2781982421875,1895.4371337890625,0.0,3432.962890625,0.9178305864334106,1.0,0.0,3.0,1.0,0.0
18185520,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9209592342376708,0.4205721318721771,0.3796515464782715,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.996646761894226,0.5338601469993591,0.506147027015686,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9367017149925232,0.4397770464420318,0.3084475994110107,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8908795714378357,0.3834230601787567,0.3645099699497223,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7639188766479492,0.2390797138214111,1.085530161857605,284.91656494140625,284.95001220703125,302.0985412597656,293.60040283203125,298.9519348144531,297.27301025390625,284.9185791015625,1.0,0.5839529037475586,0.4628332555294037,0.4628332555294037,1.0,1.0,-3.176112413406372,1.1036181449890137,2.0724942684173584,0.388982206583023,0.8982565402984619,0.8982565402984619,0.0,136.3993682861328,176.0,59721.3359375,0.0,2562.594970703125,1.0,279.1564636230469,283.01190185546875,296.6314392089844,300.4876708984375,293.1499938964844,293.1499938964844,279.45001220703125,37383.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031535983085632,1.0,0.0,0.0,3.701110601425171,3.7011353969573975,9.140236443272444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.9169921875,0.0,1601.2781982421875,1895.4371337890625,0.0,3432.962890625,0.9178305864334106,1.0,0.0,3.0,1.0,0.0
18185580,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8868757486343384,0.4207184910774231,0.3801515996456146,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9668604135513306,0.53495854139328,0.5071025490760803,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.900750994682312,0.4406206607818603,0.3093516826629638,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.860640823841095,0.3846842646598816,0.3661957085132599,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7388222813606262,0.2391695082187652,1.088675022125244,285.0325622558594,284.95001220703125,302.15869140625,293.6258850097656,298.9617004394531,297.2618103027344,285.0313720703125,1.0,0.5948509573936462,0.4615681171417236,0.4615681171417236,1.0,1.0,-3.1838388442993164,1.1037160158157349,2.080122947692871,0.3874028623104095,1.0,1.0,0.0,153.51251220703125,194.0,59172.4765625,0.0,2671.510986328125,1.0,279.44366455078125,283.1396789550781,296.6111145019531,300.3756408691406,293.1499938964844,293.1499938964844,279.1499938964844,32988.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967398405075073,1.0,0.0,0.0,3.828063488006592,3.8280885219573975,9.778033245311235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.8251953125,0.0,1716.814453125,1895.4371337890625,0.0,3373.17626953125,0.943131148815155,1.0,0.0,3.0,1.0,0.0
18185640,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8868757486343384,0.4207184910774231,0.3801515996456146,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9668604135513306,0.53495854139328,0.5071025490760803,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.900750994682312,0.4406206607818603,0.3093516826629638,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.860640823841095,0.3846842646598816,0.3661957085132599,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7388222813606262,0.2391695082187652,1.088675022125244,285.0325622558594,284.95001220703125,302.15869140625,293.6258850097656,298.9617004394531,297.2618103027344,285.0313720703125,1.0,0.5948509573936462,0.4615681171417236,0.4615681171417236,1.0,1.0,-3.1838388442993164,1.1037160158157349,2.080122947692871,0.3874028623104095,1.0,1.0,0.0,153.51251220703125,194.0,59172.4765625,0.0,2671.510986328125,1.0,279.44366455078125,283.1396789550781,296.6111145019531,300.3756408691406,293.1499938964844,293.1499938964844,279.1499938964844,32988.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967398405075073,1.0,0.0,0.0,3.828063488006592,3.8280885219573975,9.778033245311235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.8251953125,0.0,1716.814453125,1895.4371337890625,0.0,3373.17626953125,0.943131148815155,1.0,0.0,3.0,1.0,0.0
18185700,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8732549548149109,0.420295238494873,0.3804040253162384,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.952157199382782,0.5357353091239929,0.5082870721817017,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8870513439178467,0.4406644999980926,0.3098233044147491,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8484517931938171,0.3850296139717102,0.3670536279678345,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7286872267723083,0.2390360832214355,1.090273380279541,284.8896789550781,284.95001220703125,302.1876220703125,293.63800048828125,298.966552734375,297.25689697265625,284.88458251953125,1.0,0.6004709005355835,0.4609355330467224,0.4609355330467224,1.0,1.0,-3.1890926361083984,1.1042901277542114,2.084802627563477,0.3868990838527679,0.919514775276184,0.919514775276184,0.0,162.1777801513672,194.0,60361.453125,0.0,2729.1875,1.0,279.1944580078125,282.97418212890625,296.6773986816406,300.6190185546875,293.1499938964844,293.1499938964844,279.1499938964844,36022.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036330580711364,1.0,0.0,0.0,3.828045129776001,3.828070878982544,9.77794115897268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.734375,0.0,1740.5960693359375,1895.4371337890625,0.0,3437.42578125,0.9436367750167848,1.0,0.0,3.0,1.0,0.0
18185760,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.859948992729187,0.4195562899112701,0.3801511526107788,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9367166757583618,0.5364204049110413,0.5092682242393494,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8736119270324707,0.4404301643371582,0.3099750280380249,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8367288112640381,0.3851503133773803,0.3675837516784668,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7185746431350708,0.2387308031320572,1.0908520221710205,284.8929138183594,284.95001220703125,302.2157287597656,293.6496887207031,298.9693603515625,297.2504577636719,284.89508056640625,1.0,0.605970025062561,0.4601003229618072,0.4601003229618072,1.0,1.0,-3.1914873123168945,1.1033082008361816,2.088179111480713,0.3854556381702423,0.899925708770752,0.899925708770752,0.0,171.36964416503906,212.0,60210.14453125,0.0,2784.094482421875,1.0,279.1562805175781,282.9807434082031,296.6784362792969,300.5787353515625,293.1499938964844,293.1499938964844,278.8500061035156,38133.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062493443489076,1.0,0.0,0.0,3.7602970600128174,3.760322332382202,9.434905905436608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.0234375,0.0,1675.822265625,1895.4371337890625,0.0,3461.763916015625,0.9312993884086608,1.0,0.0,3.0,1.0,0.0
18185820,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8375900983810425,0.418242871761322,0.3795546591281891,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9096454381942748,0.5381290316581726,0.5114392638206482,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8508702516555786,0.4400494992733001,0.310183048248291,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8166186809539795,0.3854166567325592,0.3685058653354645,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6991975903511047,0.2380814403295517,1.0912948846817017,284.88739013671875,284.95001220703125,302.2693176269531,293.67156982421875,298.975830078125,297.2408752441406,284.88885498046875,1.0,0.6167856454849243,0.4584299325942993,0.4584299325942993,1.0,1.0,-3.195270299911499,1.100880742073059,2.094389677047729,0.3822081685066223,0.8319709897041321,0.8319709897041321,0.0,189.8219146728516,215.0,60322.3203125,0.0,2892.448486328125,1.0,278.8584289550781,282.9511413574219,296.68182373046875,300.6039123535156,293.1499938964844,293.1499938964844,279.1499938964844,40757.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109295010566713,1.0,0.0,0.0,3.521247386932373,3.521271228790283,8.273445359918696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.580078125,0.0,1428.9305419921875,1895.4371337890625,0.0,3505.227783203125,0.881178617477417,1.0,0.0,3.0,1.0,0.0
18185880,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8375900983810425,0.418242871761322,0.3795546591281891,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9096454381942748,0.5381290316581726,0.5114392638206482,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8508702516555786,0.4400494992733001,0.310183048248291,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8166186809539795,0.3854166567325592,0.3685058653354645,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6991975903511047,0.2380814403295517,1.0912948846817017,284.88739013671875,284.95001220703125,302.2693176269531,293.67156982421875,298.975830078125,297.2408752441406,284.88885498046875,1.0,0.6167856454849243,0.4584299325942993,0.4584299325942993,1.0,1.0,-3.195270299911499,1.100880742073059,2.094389677047729,0.3822081685066223,0.8319709897041321,0.8319709897041321,0.0,189.8219146728516,215.0,60322.3203125,0.0,2892.448486328125,1.0,278.8584289550781,282.9511413574219,296.68182373046875,300.6039123535156,293.1499938964844,293.1499938964844,279.1499938964844,40757.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109295010566713,1.0,0.0,0.0,3.521247386932373,3.521271228790283,8.273445359918696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.580078125,0.0,1428.9305419921875,1895.4371337890625,0.0,3505.227783203125,0.881178617477417,1.0,0.0,3.0,1.0,0.0
18185940,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8271700143814087,0.4184119999408722,0.3798480927944183,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8985092043876648,0.5412008166313171,0.5144854784011841,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8404704332351685,0.4409385025501251,0.3109260499477386,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8067662119865417,0.3866385221481323,0.3698785006999969,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6893724203109741,0.2380830645561218,1.0925766229629517,285.0004272460937,284.95001220703125,302.3192443847656,293.6913452148437,298.9894714355469,297.2440185546875,285.0,1.0,0.6234948039054871,0.4567595422267914,0.4567595422267914,1.0,1.0,-3.203366041183472,1.100092530250549,2.103273630142212,0.3795793652534485,0.9261616468429564,0.9261616468429564,0.0,200.6649169921875,203.0,59761.66796875,0.0,2968.57470703125,1.0,279.1413879394531,283.0772399902344,296.65869140625,300.46148681640625,293.1499938964844,293.1499938964844,278.8500061035156,33796.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003766775131226,1.0,0.0,0.0,3.62960147857666,3.629624843597412,8.790451602180838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.9208984375,0.0,1494.19482421875,1895.4371337890625,0.0,3407.09521484375,0.8991869688034058,1.0,0.0,3.0,1.0,0.0
18186000,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8271700143814087,0.4184119999408722,0.3798480927944183,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8985092043876648,0.5412008166313171,0.5144854784011841,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8404704332351685,0.4409385025501251,0.3109260499477386,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8067662119865417,0.3866385221481323,0.3698785006999969,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6893724203109741,0.2380830645561218,1.0925766229629517,285.0004272460937,284.95001220703125,302.3192443847656,293.6913452148437,298.9894714355469,297.2440185546875,285.0,1.0,0.6234948039054871,0.4567595422267914,0.4567595422267914,1.0,1.0,-3.203366041183472,1.100092530250549,2.103273630142212,0.3795793652534485,0.9261616468429564,0.9261616468429564,0.0,200.6649169921875,203.0,59761.66796875,0.0,2968.57470703125,1.0,279.1413879394531,283.0772399902344,296.65869140625,300.46148681640625,293.1499938964844,293.1499938964844,278.8500061035156,33796.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003766775131226,1.0,0.0,0.0,3.62960147857666,3.629624843597412,8.790451602180838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.9208984375,0.0,1494.19482421875,1895.4371337890625,0.0,3407.09521484375,0.8991869688034058,1.0,0.0,3.0,1.0,0.0
18186060,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8259538412094116,0.4174627661705017,0.3792962729930877,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8988766670227051,0.5433834195137024,0.516791582107544,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8397812247276306,0.4409624338150024,0.3111372888088226,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8064321279525757,0.3872289657592773,0.3706407845020294,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6883794665336609,0.2377467304468155,1.0917445421218872,284.91326904296875,284.95001220703125,302.3651428222656,293.7087097167969,298.9975280761719,297.239501953125,284.9144592285156,1.0,0.623856782913208,0.4554717540740967,0.4554717540740967,1.0,1.0,-3.205657958984375,1.0978928804397583,2.1077651977539062,0.3770353496074676,0.8467347621917725,0.8467347621917725,0.0,201.64976501464844,191.0,60354.44921875,0.0,2978.789794921875,1.0,278.85797119140625,282.9703674316406,296.7236328125,300.6366882324219,293.1499938964844,293.1499938964844,279.1499938964844,38685.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071586728096008,1.0,0.0,0.0,3.5072052478790283,3.507228374481201,8.207590553865884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.650390625,0.0,1399.338134765625,1895.4371337890625,0.0,3470.21630859375,0.8760539293289185,1.0,0.0,3.0,1.0,0.0
18186120,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8259538412094116,0.4174627661705017,0.3792962729930877,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8988766670227051,0.5433834195137024,0.516791582107544,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8397812247276306,0.4409624338150024,0.3111372888088226,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8064321279525757,0.3872289657592773,0.3706407845020294,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6883794665336609,0.2377467304468155,1.0917445421218872,284.91326904296875,284.95001220703125,302.3651428222656,293.7087097167969,298.9975280761719,297.239501953125,284.9144592285156,1.0,0.623856782913208,0.4554717540740967,0.4554717540740967,1.0,1.0,-3.205657958984375,1.0978928804397583,2.1077651977539062,0.3770353496074676,0.8467347621917725,0.8467347621917725,0.0,201.64976501464844,191.0,60354.44921875,0.0,2978.789794921875,1.0,278.85797119140625,282.9703674316406,296.7236328125,300.6366882324219,293.1499938964844,293.1499938964844,279.1499938964844,38685.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071586728096008,1.0,0.0,0.0,3.5072052478790283,3.507228374481201,8.207590553865884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.650390625,0.0,1399.338134765625,1895.4371337890625,0.0,3470.21630859375,0.8760539293289185,1.0,0.0,3.0,1.0,0.0
18186180,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.831016480922699,0.4175366163253784,0.3789111077785492,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9068421125411988,0.5464320778846741,0.5192114114761353,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8455392122268677,0.4418284893035888,0.3114124238491058,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.812523603439331,0.3884632885456085,0.3714087009429931,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6932120323181152,0.2378607392311096,1.09059739112854,285.00494384765625,284.95001220703125,302.40673828125,293.7234802246094,299.0093994140625,297.2430114746094,285.0037536621094,1.0,0.6210610270500183,0.454183965921402,0.454183965921402,1.0,1.0,-3.2079732418060303,1.095733880996704,2.112239360809326,0.3742839395999908,0.9357260465621948,0.9357260465621948,0.0,196.29278564453125,179.0,59846.890625,0.0,2954.3671875,1.0,279.141357421875,283.0767517089844,296.7005310058594,300.5111999511719,293.1499938964844,293.1499938964844,278.8500061035156,33185.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898966372013092,1.0,0.0,0.0,3.636147737503052,3.636171102523804,8.822188419799204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.9736328125,0.0,1496.8304443359375,1895.4371337890625,0.0,3393.947509765625,0.9001340866088867,1.0,0.0,3.0,1.0,0.0
18186240,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.831016480922699,0.4175366163253784,0.3789111077785492,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9068421125411988,0.5464320778846741,0.5192114114761353,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8455392122268677,0.4418284893035888,0.3114124238491058,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.812523603439331,0.3884632885456085,0.3714087009429931,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6932120323181152,0.2378607392311096,1.09059739112854,285.00494384765625,284.95001220703125,302.40673828125,293.7234802246094,299.0093994140625,297.2430114746094,285.0037536621094,1.0,0.6210610270500183,0.454183965921402,0.454183965921402,1.0,1.0,-3.2079732418060303,1.095733880996704,2.112239360809326,0.3742839395999908,0.9357260465621948,0.9357260465621948,0.0,196.29278564453125,179.0,59846.890625,0.0,2954.3671875,1.0,279.141357421875,283.0767517089844,296.7005310058594,300.5111999511719,293.1499938964844,293.1499938964844,278.8500061035156,33185.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898966372013092,1.0,0.0,0.0,3.636147737503052,3.636171102523804,8.822188419799204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.9736328125,0.0,1496.8304443359375,1895.4371337890625,0.0,3393.947509765625,0.9001340866088867,1.0,0.0,3.0,1.0,0.0
18186300,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8348240852355957,0.4171073138713836,0.378651887178421,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9127343893051147,0.5475643873214722,0.5203590989112854,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8498023152351379,0.4418977797031402,0.3115180432796478,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8167747855186462,0.3888172805309295,0.3717607259750366,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6968773603439331,0.2377834618091583,1.0900154113769531,284.8762512207031,284.95001220703125,302.42584228515625,293.72979736328125,299.01251220703125,297.2414855957031,284.8740539550781,1.0,0.6189834475517273,0.4535400569438934,0.4535400569438934,1.0,1.0,-3.2088985443115234,1.0945504903793335,2.1143479347229004,0.3729625642299652,0.8473232388496399,0.8473232388496399,0.0,192.4322662353516,179.0,60700.93359375,0.0,2935.174072265625,1.0,278.89801025390625,282.9315795898437,296.7611999511719,300.7379150390625,293.1499938964844,293.1499938964844,278.8500061035156,37770.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905044436454773,1.0,0.0,0.0,3.601181745529175,3.601205587387085,8.653332201902231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.654296875,0.0,1492.5977783203125,1895.4371337890625,0.0,3450.55859375,0.893459677696228,1.0,0.0,3.0,1.0,0.0
18186360,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8386377096176147,0.4165473878383636,0.3779851794242859,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9189571738243104,0.5485802888870239,0.5211400389671326,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8541578054428101,0.4418386816978454,0.3113567531108856,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8210317492485046,0.3890681266784668,0.3718377947807312,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7005993127822876,0.2376282960176468,1.0885980129241943,284.9076232910156,284.95001220703125,302.4437561035156,293.7353820800781,299.0143127441406,297.2387084960937,284.9090576171875,1.0,0.6164580583572388,0.4529229700565338,0.4529229700565338,1.0,1.0,-3.2072322368621826,1.0924330949783323,2.1147990226745605,0.3712387979030609,0.8480597138404846,0.8480597138404846,0.0,188.3460693359375,167.0,60409.40625,0.0,2909.33154296875,1.0,278.8580627441406,282.96240234375,296.75518798828125,300.67626953125,293.1499938964844,293.1499938964844,279.1499938964844,38696.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067344665527344,1.0,0.0,0.0,3.516871452331543,3.516894578933716,8.25289419026376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.1962890625,0.0,1409.4776611328125,1895.4371337890625,0.0,3466.273681640625,0.8781008720397949,1.0,0.0,3.0,1.0,0.0
18186420,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8500518202781677,0.4166459441184997,0.3774288594722748,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9363484978675842,0.5516467690467834,0.5233752131462097,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8667718768119812,0.4427389800548553,0.3115076124668121,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8327712416648865,0.3903478980064392,0.3724523782730102,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7111182808876038,0.2378461956977844,1.087020754814148,285.00128173828125,284.95001220703125,302.4759216308594,293.74420166015625,299.0232238769531,297.2427062988281,285.0001525878906,1.0,0.610903263092041,0.4516887664794922,0.4516887664794922,1.0,1.0,-3.2082669734954834,1.089885711669922,2.118381261825561,0.3683414161205292,0.935504674911499,0.935504674911499,0.0,178.1847381591797,155.0,59853.5234375,0.0,2855.8837890625,1.0,279.1414489746094,283.0712890625,296.7228088378906,300.5371398925781,293.1499938964844,293.1499938964844,278.8500061035156,33284.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988052010536194,1.0,0.0,0.0,3.641531467437744,3.641554832458496,8.848331845001667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.75390625,0.0,1503.494140625,1895.4371337890625,0.0,3392.4443359375,0.901406705379486,1.0,0.0,3.0,1.0,0.0
18186480,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8500518202781677,0.4166459441184997,0.3774288594722748,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9363484978675842,0.5516467690467834,0.5233752131462097,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8667718768119812,0.4427389800548553,0.3115076124668121,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8327712416648865,0.3903478980064392,0.3724523782730102,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7111182808876038,0.2378461956977844,1.087020754814148,285.00128173828125,284.95001220703125,302.4759216308594,293.74420166015625,299.0232238769531,297.2427062988281,285.0001525878906,1.0,0.610903263092041,0.4516887664794922,0.4516887664794922,1.0,1.0,-3.2082669734954834,1.089885711669922,2.118381261825561,0.3683414161205292,0.935504674911499,0.935504674911499,0.0,178.1847381591797,155.0,59853.5234375,0.0,2855.8837890625,1.0,279.1414489746094,283.0712890625,296.7228088378906,300.5371398925781,293.1499938964844,293.1499938964844,278.8500061035156,33284.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988052010536194,1.0,0.0,0.0,3.641531467437744,3.641554832458496,8.848331845001667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.75390625,0.0,1503.494140625,1895.4371337890625,0.0,3392.4443359375,0.901406705379486,1.0,0.0,3.0,1.0,0.0
18186540,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8633051514625549,0.4157063066959381,0.3764455616474151,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9552610516548156,0.5538175702095032,0.5252219438552856,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8814099431037903,0.442799299955368,0.3114090263843536,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8462333679199219,0.3910033702850342,0.3728259205818176,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7222477793693542,0.2377117425203323,1.084980010986328,284.9060363769531,284.95001220703125,302.5028991699219,293.7496643066406,299.0250244140625,297.2389831542969,284.90740966796875,1.0,0.6047787070274353,0.4504545629024505,0.4504545629024505,1.0,1.0,-3.2071897983551025,1.0865042209625244,2.120685577392578,0.3652616441249847,0.8473698496818542,0.8473698496818542,0.0,167.6042938232422,143.0,60378.40625,0.0,2795.7626953125,1.0,278.8578491210937,282.9593200683594,296.7698669433594,300.69122314453125,293.1499938964844,293.1499938964844,279.1499938964844,38790.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066305756568908,1.0,0.0,0.0,3.517547845840454,3.517570972442627,8.256068895207136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.328125,0.0,1410.8631591796875,1895.4371337890625,0.0,3465.30810546875,0.878364086151123,1.0,0.0,3.0,1.0,0.0
18186600,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8633051514625549,0.4157063066959381,0.3764455616474151,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9552610516548156,0.5538175702095032,0.5252219438552856,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8814099431037903,0.442799299955368,0.3114090263843536,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8462333679199219,0.3910033702850342,0.3728259205818176,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7222477793693542,0.2377117425203323,1.084980010986328,284.9060363769531,284.95001220703125,302.5028991699219,293.7496643066406,299.0250244140625,297.2389831542969,284.90740966796875,1.0,0.6047787070274353,0.4504545629024505,0.4504545629024505,1.0,1.0,-3.2071897983551025,1.0865042209625244,2.120685577392578,0.3652616441249847,0.8473698496818542,0.8473698496818542,0.0,167.6042938232422,143.0,60378.40625,0.0,2795.7626953125,1.0,278.8578491210937,282.9593200683594,296.7698669433594,300.69122314453125,293.1499938964844,293.1499938964844,279.1499938964844,38790.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066305756568908,1.0,0.0,0.0,3.517547845840454,3.517570972442627,8.256068895207136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.328125,0.0,1410.8631591796875,1895.4371337890625,0.0,3465.30810546875,0.878364086151123,1.0,0.0,3.0,1.0,0.0
18186660,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8809505701065063,0.4158441722393036,0.3758747279644012,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9765058159828186,0.5569039583206177,0.5274211764335632,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9003698229789734,0.4437432885169983,0.3115506768226623,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8638484477996826,0.392326146364212,0.3734270930290222,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7358338832855225,0.2380112260580063,1.0835193395614624,285.0001220703125,284.95001220703125,302.5244140625,293.7515563964844,299.0307922363281,297.2433166503906,284.9990234375,1.0,0.5983723998069763,0.4493209719657898,0.4493209719657898,1.0,1.0,-3.2082765102386475,1.084188461303711,2.1240880489349365,0.3625652194023132,0.9341508746147156,0.9341508746147156,0.0,156.00241088867188,131.0,59797.90234375,0.0,2734.496337890625,1.0,279.14141845703125,283.0690612792969,296.73065185546875,300.5436706542969,293.1499938964844,293.1499938964844,278.8500061035156,33344.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987810015678406,1.0,0.0,0.0,3.640153408050537,3.640176773071289,8.841636258694052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.568359375,0.0,1502.423583984375,1895.4371337890625,0.0,3392.21875,0.9011390209197998,1.0,0.0,3.0,1.0,0.0
