time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186720,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8809505701065063,0.4158441722393036,0.3758747279644012,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9765058159828186,0.5569039583206177,0.5274211764335632,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9003698229789734,0.4437432885169983,0.3115506768226623,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8638484477996826,0.392326146364212,0.3734270930290222,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7358338832855225,0.2380112260580063,1.0835193395614624,285.0001220703125,284.95001220703125,302.5244140625,293.7515563964844,299.0307922363281,297.2433166503906,284.9990234375,1.0,0.5983723998069763,0.4493209719657898,0.4493209719657898,1.0,1.0,-3.2082765102386475,1.084188461303711,2.1240880489349365,0.3625652194023132,0.9341508746147156,0.9341508746147156,0.0,156.00241088867188,131.0,59797.90234375,0.0,2734.496337890625,1.0,279.14141845703125,283.0690612792969,296.73065185546875,300.5436706542969,293.1499938964844,293.1499938964844,278.8500061035156,33344.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987810015678406,1.0,0.0,0.0,3.640153408050537,3.640176773071289,8.841636258694052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.568359375,0.0,1502.423583984375,1895.4371337890625,0.0,3392.21875,0.9011390209197998,1.0,0.0,3.0,1.0,0.0
18186780,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9009886384010316,0.4149410128593445,0.374892920255661,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.996080994606018,0.5590728521347046,0.5292393565177917,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9232427477836608,0.4438348412513733,0.3114525973796844,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8842651844024658,0.393009603023529,0.3737991154193878,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7514086365699768,0.2379437834024429,1.08164644241333,284.90582275390625,284.95001220703125,302.5401611328125,293.7496337890625,299.0290222167969,297.2395324707031,284.9071655273437,1.0,0.5917584896087646,0.448187381029129,0.448187381029129,1.0,1.0,-3.207367420196533,1.0810950994491575,2.126272201538086,0.3597233593463897,0.8462268114089966,0.8462268114089966,0.0,144.64810180664062,119.0,60295.703125,0.0,2670.517333984375,1.0,278.8578796386719,282.9582214355469,296.7704772949219,300.68896484375,293.1499938964844,293.1499938964844,279.1499938964844,38839.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067380428314208,1.0,0.0,0.0,3.5137059688568115,3.5137290954589844,8.238043847086374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.830078125,0.0,1407.2105712890625,1895.4371337890625,0.0,3466.306884765625,0.8775587677955627,1.0,0.0,3.0,1.0,0.0
18186840,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9009886384010316,0.4149410128593445,0.374892920255661,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.996080994606018,0.5590728521347046,0.5292393565177917,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9232427477836608,0.4438348412513733,0.3114525973796844,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8842651844024658,0.393009603023529,0.3737991154193878,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7514086365699768,0.2379437834024429,1.08164644241333,284.90582275390625,284.95001220703125,302.5401611328125,293.7496337890625,299.0290222167969,297.2395324707031,284.9071655273437,1.0,0.5917584896087646,0.448187381029129,0.448187381029129,1.0,1.0,-3.207367420196533,1.0810950994491575,2.126272201538086,0.3597233593463897,0.8462268114089966,0.8462268114089966,0.0,144.64810180664062,119.0,60295.703125,0.0,2670.517333984375,1.0,278.8578796386719,282.9582214355469,296.7704772949219,300.68896484375,293.1499938964844,293.1499938964844,279.1499938964844,38839.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067380428314208,1.0,0.0,0.0,3.5137059688568115,3.5137290954589844,8.238043847086374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.830078125,0.0,1407.2105712890625,1895.4371337890625,0.0,3466.306884765625,0.8775587677955627,1.0,0.0,3.0,1.0,0.0
18186900,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9088720083236694,0.4149211347103119,0.3744984567165375,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9990000128746032,0.5607694983482361,0.5243209600448608,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.932545840740204,0.4442161321640014,0.3114568889141083,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8922982811927795,0.3935927152633667,0.3740477859973907,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7575466632843018,0.2380419671535492,1.080948829650879,285.01275634765625,284.95001220703125,302.5458068847656,293.7471618652344,299.0293273925781,297.2415466308594,285.012939453125,1.0,0.5878704190254211,0.4476206004619598,0.4476206004619598,1.0,1.0,-3.197378635406494,1.0758564472198486,2.121522188186645,0.3575475215911865,0.9208837747573853,0.9208837747573853,0.0,140.39015197753906,119.0,59444.765625,0.0,2629.79345703125,1.0,279.098876953125,283.0800170898437,296.7161560058594,300.4765930175781,293.1499938964844,293.1499938964844,279.1499938964844,34065.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008272886276244,1.0,0.0,0.0,3.565559864044189,3.565582513809204,8.482985549562727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.630859375,0.0,1427.098388671875,1895.4371337890625,0.0,3411.294921875,0.8865162134170532,1.0,0.0,3.0,1.0,0.0
18186960,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.918047308921814,0.4149607717990875,0.3744171559810638,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.5636727809906006,0.5104178190231323,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9424838423728944,0.4446702599525451,0.3116694390773773,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9009543657302856,0.3942335247993469,0.3745064735412597,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7642736434936523,0.2381972819566726,1.0808900594711304,284.9851989746094,284.95001220703125,302.54986572265625,293.7436828613281,299.0331726074219,297.24981689453125,284.9829406738281,1.0,0.583564043045044,0.4470978677272796,0.4470978677272796,1.0,1.0,-3.184397459030152,1.069684386253357,2.114713191986084,0.3537689745426178,0.9192193746566772,0.9192193746566772,0.0,135.97186279296875,107.0,59355.55078125,0.0,2577.49462890625,1.0,279.1420593261719,283.05963134765625,296.72076416015625,300.518310546875,293.1499938964844,293.1499938964844,278.8500061035156,33765.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987212777137756,1.0,0.0,0.0,3.623103380203247,3.623126745223999,8.759004117564473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.8603515625,0.0,1486.8546142578125,1895.4371337890625,0.0,3391.662109375,0.897589921951294,1.0,0.0,3.0,1.0,0.0
18187020,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9368420243263244,0.4139033257961273,0.3734288215637207,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.5713067054748535,0.4831773340702057,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9613900780677797,0.44460329413414,0.3115715980529785,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9196147322654724,0.3947686553001404,0.3748923540115356,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.778171181678772,0.2380851507186889,1.079484939575195,284.89508056640625,284.95001220703125,302.5532531738281,293.7333984375,299.04107666015625,297.27032470703125,284.895263671875,1.0,0.5736600160598755,0.4460524618625641,0.4460524618625641,1.0,1.0,-3.149122476577759,1.0537378787994385,2.0953845977783203,0.3457571864128113,0.8241028785705566,0.8241028785705566,0.0,127.27112579345705,125.0,59167.41015625,0.0,2461.96142578125,1.0,278.8587951660156,282.9642028808594,296.7441711425781,300.6050109863281,293.1499938964844,293.1499938964844,279.1499938964844,39831.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047791361808776,1.0,0.0,0.0,3.4445159435272217,3.4445385932922363,7.916800655038969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.98046875,0.0,1343.4007568359375,1895.4371337890625,0.0,3448.0908203125,0.8631260991096497,1.0,0.0,3.0,1.0,0.0
18187080,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9368420243263244,0.4139033257961273,0.3734288215637207,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.5713067054748535,0.4831773340702057,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9613900780677797,0.44460329413414,0.3115715980529785,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9196147322654724,0.3947686553001404,0.3748923540115356,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.778171181678772,0.2380851507186889,1.079484939575195,284.89508056640625,284.95001220703125,302.5532531738281,293.7333984375,299.04107666015625,297.27032470703125,284.895263671875,1.0,0.5736600160598755,0.4460524618625641,0.4460524618625641,1.0,1.0,-3.149122476577759,1.0537378787994385,2.0953845977783203,0.3457571864128113,0.8241028785705566,0.8241028785705566,0.0,127.27112579345705,125.0,59167.41015625,0.0,2461.96142578125,1.0,278.8587951660156,282.9642028808594,296.7441711425781,300.6050109863281,293.1499938964844,293.1499938964844,279.1499938964844,39831.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047791361808776,1.0,0.0,0.0,3.4445159435272217,3.4445385932922363,7.916800655038969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.98046875,0.0,1343.4007568359375,1895.4371337890625,0.0,3448.0908203125,0.8631260991096497,1.0,0.0,3.0,1.0,0.0
18187140,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.939905881881714,0.4140176773071289,0.3732360005378723,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.5803528428077698,0.4788407981395721,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9648099541664124,0.4455209076404571,0.3119968473911285,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9237754940986632,0.3960691094398498,0.3758773505687713,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.780849039554596,0.2385558038949966,1.080640196800232,284.9913330078125,284.95001220703125,302.54998779296875,293.7185974121094,299.05694580078125,297.3023376464844,284.9911193847656,1.0,0.5734749436378479,0.4450070261955261,0.4450070261955261,1.0,1.0,-3.146702766418457,1.050358533859253,2.096344232559204,0.342173308134079,0.904311180114746,0.904311180114746,0.0,126.01537322998048,143.0,58468.98046875,0.0,2450.64599609375,1.0,279.1407165527344,283.0791931152344,296.6888427734375,300.4217224121094,293.1499938964844,293.1499938964844,278.8500061035156,33839.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894973874092102,1.0,0.0,0.0,3.548196315765381,3.5482189655303955,8.400567139688064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.873046875,0.0,1407.11767578125,1895.4371337890625,0.0,3356.68994140625,0.8808892965316772,1.0,0.0,3.0,1.0,0.0
18187200,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.939905881881714,0.4140176773071289,0.3732360005378723,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.5803528428077698,0.4788407981395721,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9648099541664124,0.4455209076404571,0.3119968473911285,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9237754940986632,0.3960691094398498,0.3758773505687713,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.780849039554596,0.2385558038949966,1.080640196800232,284.9913330078125,284.95001220703125,302.54998779296875,293.7185974121094,299.05694580078125,297.3023376464844,284.9911193847656,1.0,0.5734749436378479,0.4450070261955261,0.4450070261955261,1.0,1.0,-3.146702766418457,1.050358533859253,2.096344232559204,0.342173308134079,0.904311180114746,0.904311180114746,0.0,126.01537322998048,143.0,58468.98046875,0.0,2450.64599609375,1.0,279.1407165527344,283.0791931152344,296.6888427734375,300.4217224121094,293.1499938964844,293.1499938964844,278.8500061035156,33839.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894973874092102,1.0,0.0,0.0,3.548196315765381,3.5482189655303955,8.400567139688064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.873046875,0.0,1407.11767578125,1895.4371337890625,0.0,3356.68994140625,0.8808892965316772,1.0,0.0,3.0,1.0,0.0
18187260,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.923097550868988,0.4112274348735809,0.3715001940727234,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9990000128746032,0.5826644897460938,0.499312162399292,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.949834167957306,0.4436413049697876,0.3112785220146179,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9086816310882568,0.394660085439682,0.3753400444984436,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7684590816497803,0.2364092171192169,1.0748201608657837,284.9181823730469,284.95001220703125,302.5427551269531,293.7015991210937,299.0418395996094,297.2853088378906,284.9188232421875,1.0,0.5791186094284058,0.4444739818572998,0.4444739818572998,1.0,1.0,-3.1607136726379395,1.0543607473373413,2.106353044509888,0.3428927361965179,0.8332144021987915,0.8332144021987915,0.0,131.94110107421875,146.0,59065.98828125,0.0,2509.503662109375,1.0,278.85919189453125,282.9842224121094,296.71954345703125,300.55780029296875,293.1499938964844,293.1499938964844,279.1499938964844,38414.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023864269256592,1.0,0.0,0.0,3.4228298664093018,3.4228522777557373,7.81742869548907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.548828125,0.0,1311.7513427734375,1895.4371337890625,0.0,3425.8193359375,0.85726398229599,1.0,0.0,3.0,1.0,0.0
18187320,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.923097550868988,0.4112274348735809,0.3715001940727234,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9990000128746032,0.5826644897460938,0.499312162399292,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.949834167957306,0.4436413049697876,0.3112785220146179,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9086816310882568,0.394660085439682,0.3753400444984436,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7684590816497803,0.2364092171192169,1.0748201608657837,284.9181823730469,284.95001220703125,302.5427551269531,293.7015991210937,299.0418395996094,297.2853088378906,284.9188232421875,1.0,0.5791186094284058,0.4444739818572998,0.4444739818572998,1.0,1.0,-3.1607136726379395,1.0543607473373413,2.106353044509888,0.3428927361965179,0.8332144021987915,0.8332144021987915,0.0,131.94110107421875,146.0,59065.98828125,0.0,2509.503662109375,1.0,278.85919189453125,282.9842224121094,296.71954345703125,300.55780029296875,293.1499938964844,293.1499938964844,279.1499938964844,38414.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023864269256592,1.0,0.0,0.0,3.4228298664093018,3.4228522777557373,7.81742869548907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.548828125,0.0,1311.7513427734375,1895.4371337890625,0.0,3425.8193359375,0.85726398229599,1.0,0.0,3.0,1.0,0.0
18187380,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.910732626914978,0.4103366136550903,0.3705248236656189,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9990000128746032,0.5829890370368958,0.5158909559249878,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9379228949546814,0.4434834420681,0.3110391795635223,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.898264467716217,0.39468714594841,0.3752432763576507,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7589667439460754,0.2353151142597198,1.0696691274642944,285.0007629394531,284.95001220703125,302.53436279296875,293.6848449707031,299.02423095703125,297.2649230957031,284.9996337890625,1.0,0.5834388732910156,0.4439409077167511,0.4439409077167511,1.0,1.0,-3.1728851795196533,1.0576770305633545,2.115208148956299,0.3435167074203491,0.9158741235733032,0.9158741235733032,0.0,136.94862365722656,149.0,58647.9296875,0.0,2560.26953125,1.0,279.1407165527344,283.0811767578125,296.6673889160156,300.4101867675781,293.1499938964844,293.1499938964844,278.8500061035156,33085.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953884243965149,1.0,0.0,0.0,3.558524370193481,3.558547019958496,8.449542292510159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.087890625,0.0,1412.49951171875,1895.4371337890625,0.0,3360.560791015625,0.8825833201408386,1.0,0.0,3.0,1.0,0.0
18187440,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.910732626914978,0.4103366136550903,0.3705248236656189,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9990000128746032,0.5829890370368958,0.5158909559249878,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9379228949546814,0.4434834420681,0.3110391795635223,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.898264467716217,0.39468714594841,0.3752432763576507,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7589667439460754,0.2353151142597198,1.0696691274642944,285.0007629394531,284.95001220703125,302.53436279296875,293.6848449707031,299.02423095703125,297.2649230957031,284.9996337890625,1.0,0.5834388732910156,0.4439409077167511,0.4439409077167511,1.0,1.0,-3.1728851795196533,1.0576770305633545,2.115208148956299,0.3435167074203491,0.9158741235733032,0.9158741235733032,0.0,136.94862365722656,149.0,58647.9296875,0.0,2560.26953125,1.0,279.1407165527344,283.0811767578125,296.6673889160156,300.4101867675781,293.1499938964844,293.1499938964844,278.8500061035156,33085.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953884243965149,1.0,0.0,0.0,3.558524370193481,3.558547019958496,8.449542292510159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.087890625,0.0,1412.49951171875,1895.4371337890625,0.0,3360.560791015625,0.8825833201408386,1.0,0.0,3.0,1.0,0.0
18187500,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9060009121894836,0.409558355808258,0.3701265752315521,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9990000128746032,0.5826700925827026,0.5227498412132263,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9331291317939758,0.4431809484958648,0.3110240399837494,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8942776918411255,0.3945689499378204,0.3753414154052734,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7552757859230042,0.2347540408372879,1.0678296089172363,284.8771057128906,284.95001220703125,302.5297546386719,293.676513671875,299.0135498046875,297.2522277832031,284.8759460449219,1.0,0.5854130983352661,0.4436743855476379,0.4436743855476379,1.0,1.0,-3.178544282913208,1.0591706037521362,2.1193735599517822,0.3437351584434509,0.8299981951713562,0.8299981951713562,0.0,139.08865356445312,149.0,59431.16796875,0.0,2582.979248046875,1.0,278.9003601074219,282.942626953125,296.7133178710937,300.6177673339844,293.1499938964844,293.1499938964844,278.8500061035156,38082.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020118117332458,1.0,0.0,0.0,3.516779661178589,3.5168027877807617,8.252463317148795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.181640625,0.0,1404.9580078125,1895.4371337890625,0.0,3422.330078125,0.8746962547302246,1.0,0.0,3.0,1.0,0.0
18187560,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9012197256088256,0.4087421000003814,0.3694172501564026,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9990000128746032,0.5821839570999146,0.5297362208366394,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.928071677684784,0.4428355097770691,0.3108097314834595,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8901351690292358,0.3944244384765625,0.3752471506595611,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7515165209770203,0.2341844886541366,1.065528392791748,284.9124755859375,284.95001220703125,302.5248718261719,293.66827392578125,299.00103759765625,297.2391052246094,284.91339111328125,1.0,0.5872238874435425,0.4430155754089355,0.4430155754089355,1.0,1.0,-3.182954788208008,1.0592926740646362,2.123661994934082,0.3428403437137604,0.8350500464439392,0.8350500464439392,0.0,141.23699951171875,152.0,59203.16015625,0.0,2603.348876953125,1.0,278.85888671875,282.9745178222656,296.6929626464844,300.5440673828125,293.1499938964844,293.1499938964844,279.1499938964844,38529.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041549563407898,1.0,0.0,0.0,3.4381356239318848,3.4381580352783203,7.8874990094846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.9189453125,0.0,1327.8106689453125,1895.4371337890625,0.0,3442.282958984375,0.8604031205177307,1.0,0.0,3.0,1.0,0.0
18187620,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8942996263504028,0.4082562923431396,0.3688614964485168,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.5821112394332886,0.5409386157989502,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9207098484039308,0.4431541860103607,0.31095090508461,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8841150403022766,0.3949316740036011,0.3756613433361053,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.745917558670044,0.2336076349020004,1.0628623962402344,284.9976501464844,284.95001220703125,302.51434326171875,293.6518249511719,298.9829406738281,297.2240600585937,284.99658203125,1.0,0.5906686186790466,0.4416979849338531,0.4416979849338531,1.0,1.0,-3.1932148933410645,1.0599409341812134,2.1332740783691406,0.3410541415214538,0.9166857600212096,0.9166857600212096,0.0,144.86517333984375,155.0,58717.59765625,0.0,2643.484130859375,1.0,279.14080810546875,283.0749816894531,296.635009765625,300.38360595703125,293.1499938964844,293.1499938964844,278.8500061035156,33200.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897171676158905,1.0,0.0,0.0,3.568345069885254,3.568367719650269,8.496243708577822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.1494140625,0.0,1423.7275390625,1895.4371337890625,0.0,3377.205810546875,0.8848688006401062,1.0,0.0,3.0,1.0,0.0
18187680,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8942996263504028,0.4082562923431396,0.3688614964485168,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.5821112394332886,0.5409386157989502,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9207098484039308,0.4431541860103607,0.31095090508461,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8841150403022766,0.3949316740036011,0.3756613433361053,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.745917558670044,0.2336076349020004,1.0628623962402344,284.9976501464844,284.95001220703125,302.51434326171875,293.6518249511719,298.9829406738281,297.2240600585937,284.99658203125,1.0,0.5906686186790466,0.4416979849338531,0.4416979849338531,1.0,1.0,-3.1932148933410645,1.0599409341812134,2.1332740783691406,0.3410541415214538,0.9166857600212096,0.9166857600212096,0.0,144.86517333984375,155.0,58717.59765625,0.0,2643.484130859375,1.0,279.14080810546875,283.0749816894531,296.635009765625,300.38360595703125,293.1499938964844,293.1499938964844,278.8500061035156,33200.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897171676158905,1.0,0.0,0.0,3.568345069885254,3.568367719650269,8.496243708577822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.1494140625,0.0,1423.7275390625,1895.4371337890625,0.0,3377.205810546875,0.8848688006401062,1.0,0.0,3.0,1.0,0.0
18187740,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8868182897567749,0.4068243205547333,0.3679267764091491,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.999006450176239,0.5812585949897766,0.5506327748298645,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9129340648651124,0.4427081644535064,0.3108862042427063,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8777121901512146,0.3948710560798645,0.3758920133113861,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7401888966560364,0.2327582389116287,1.06013286113739,284.9110107421875,284.95001220703125,302.5028686523437,293.6355285644531,298.9612121582031,297.2044982910156,284.9114074707031,1.0,0.593804657459259,0.4403803944587707,0.4403803944587707,1.0,1.0,-3.200680494308472,1.059493899345398,2.141186714172364,0.3389720618724823,0.8353451490402222,0.8353451490402222,0.0,148.69227600097656,158.0,59240.609375,0.0,2679.316162109375,1.0,278.8589782714844,282.9697265625,296.65899658203125,300.5126953125,293.1499938964844,293.1499938964844,279.1499938964844,38507.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056956768035888,1.0,0.0,0.0,3.4448602199554443,3.44488263130188,7.918383175820054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.365234375,0.0,1334.39892578125,1895.4371337890625,0.0,3456.615966796875,0.8620771169662476,1.0,0.0,3.0,1.0,0.0
18187800,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8868182897567749,0.4068243205547333,0.3679267764091491,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.999006450176239,0.5812585949897766,0.5506327748298645,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9129340648651124,0.4427081644535064,0.3108862042427063,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8777121901512146,0.3948710560798645,0.3758920133113861,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7401888966560364,0.2327582389116287,1.06013286113739,284.9110107421875,284.95001220703125,302.5028686523437,293.6355285644531,298.9612121582031,297.2044982910156,284.9114074707031,1.0,0.593804657459259,0.4403803944587707,0.4403803944587707,1.0,1.0,-3.200680494308472,1.059493899345398,2.141186714172364,0.3389720618724823,0.8353451490402222,0.8353451490402222,0.0,148.69227600097656,158.0,59240.609375,0.0,2679.316162109375,1.0,278.8589782714844,282.9697265625,296.65899658203125,300.5126953125,293.1499938964844,293.1499938964844,279.1499938964844,38507.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056956768035888,1.0,0.0,0.0,3.4448602199554443,3.44488263130188,7.918383175820054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.365234375,0.0,1334.39892578125,1895.4371337890625,0.0,3456.615966796875,0.8620771169662476,1.0,0.0,3.0,1.0,0.0
18187860,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8785657286643982,0.4063533246517181,0.367458313703537,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9929301142692566,0.582105278968811,0.5513706803321838,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9045111536979676,0.4430751204490661,0.3111199140548706,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8704149127006531,0.395417183637619,0.3764240443706512,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7338396310806274,0.2323068529367447,1.0583977699279783,284.9920349121094,284.95001220703125,302.4904479980469,293.6192626953125,298.9482421875,297.1983947753906,284.9909362792969,1.0,0.5961434841156006,0.4392258822917938,0.4392258822917938,1.0,1.0,-3.199829578399658,1.0563087463378906,2.143520832061768,0.3358097672462463,0.911266028881073,0.911266028881073,0.0,153.0344696044922,161.0,58575.78515625,0.0,2701.342529296875,1.0,279.1408386230469,283.070068359375,296.5999755859375,300.34234619140625,293.1499938964844,293.1499938964844,278.8500061035156,33481.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982663154602051,1.0,0.0,0.0,3.564038753509521,3.564061403274536,8.475749950775935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.275390625,0.0,1421.2216796875,1895.4371337890625,0.0,3387.418212890625,0.8840869069099426,1.0,0.0,3.0,1.0,0.0
18187920,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8785657286643982,0.4063533246517181,0.367458313703537,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9929301142692566,0.582105278968811,0.5513706803321838,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9045111536979676,0.4430751204490661,0.3111199140548706,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8704149127006531,0.395417183637619,0.3764240443706512,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7338396310806274,0.2323068529367447,1.0583977699279783,284.9920349121094,284.95001220703125,302.4904479980469,293.6192626953125,298.9482421875,297.1983947753906,284.9909362792969,1.0,0.5961434841156006,0.4392258822917938,0.4392258822917938,1.0,1.0,-3.199829578399658,1.0563087463378906,2.143520832061768,0.3358097672462463,0.911266028881073,0.911266028881073,0.0,153.0344696044922,161.0,58575.78515625,0.0,2701.342529296875,1.0,279.1408386230469,283.070068359375,296.5999755859375,300.34234619140625,293.1499938964844,293.1499938964844,278.8500061035156,33481.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982663154602051,1.0,0.0,0.0,3.564038753509521,3.564061403274536,8.475749950775935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.275390625,0.0,1421.2216796875,1895.4371337890625,0.0,3387.418212890625,0.8840869069099426,1.0,0.0,3.0,1.0,0.0
18187980,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8709467649459839,0.4049366116523742,0.366554319858551,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9872522354125975,0.582887589931488,0.5523402094841003,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.897253692150116,0.4426638782024383,0.3110949993133545,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8638673424720764,0.3953623473644256,0.3766864836215973,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7281232476234436,0.2315506488084793,1.0562111139297483,284.90838623046875,284.95001220703125,302.4771423339844,293.60302734375,298.9334411621094,297.190185546875,284.90875244140625,1.0,0.5980947613716125,0.4380713403224945,0.4380713403224945,1.0,1.0,-3.197574615478516,1.052596092224121,2.1449785232543945,0.3325158953666687,0.8291794061660767,0.8291794061660767,0.0,157.0448760986328,164.0,58918.5390625,0.0,2718.6923828125,1.0,278.8591003417969,282.9705505371094,296.6224670410156,300.4580078125,293.1499938964844,293.1499938964844,279.1499938964844,38829.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059749245643616,1.0,0.0,0.0,3.4253718852996826,3.425394296646118,7.829044648133276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.232421875,0.0,1317.19140625,1895.4371337890625,0.0,3459.21240234375,0.8580601215362549,1.0,0.0,3.0,1.0,0.0
18188040,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8709467649459839,0.4049366116523742,0.366554319858551,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9872522354125975,0.582887589931488,0.5523402094841003,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.897253692150116,0.4426638782024383,0.3110949993133545,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8638673424720764,0.3953623473644256,0.3766864836215973,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7281232476234436,0.2315506488084793,1.0562111139297483,284.90838623046875,284.95001220703125,302.4771423339844,293.60302734375,298.9334411621094,297.190185546875,284.90875244140625,1.0,0.5980947613716125,0.4380713403224945,0.4380713403224945,1.0,1.0,-3.197574615478516,1.052596092224121,2.1449785232543945,0.3325158953666687,0.8291794061660767,0.8291794061660767,0.0,157.0448760986328,164.0,58918.5390625,0.0,2718.6923828125,1.0,278.8591003417969,282.9705505371094,296.6224670410156,300.4580078125,293.1499938964844,293.1499938964844,279.1499938964844,38829.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059749245643616,1.0,0.0,0.0,3.4253718852996826,3.425394296646118,7.829044648133276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.232421875,0.0,1317.19140625,1895.4371337890625,0.0,3459.21240234375,0.8580601215362549,1.0,0.0,3.0,1.0,0.0
18188100,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.867824137210846,0.4046776890754699,0.3661581873893738,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9849349856376648,0.5837900042533875,0.5530076026916504,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8943029642105103,0.4428308010101318,0.3111079037189483,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8612256646156311,0.3956093788146972,0.3768300116062164,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7257306575775146,0.2313417196273803,1.055125117301941,285.0130920410156,284.95001220703125,302.4701843261719,293.59490966796875,298.9288635253906,297.1903991699219,285.0140075683594,1.0,0.598971426486969,0.4374940991401672,0.4374940991401672,1.0,1.0,-3.19677734375,1.0508688688278198,2.14590835571289,0.330816239118576,0.9022371172904968,0.9022371172904968,0.0,158.7581787109375,164.0,58167.40625,0.0,2726.44189453125,1.0,279.0966491699219,283.09039306640625,296.5623779296875,300.24090576171875,293.1499938964844,293.1499938964844,279.1499938964844,33979.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999251127243042,1.0,0.0,0.0,3.477085590362549,3.477107524871826,8.067223120633571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.7802734375,0.0,1334.768798828125,1895.4371337890625,0.0,3402.886474609375,0.8668367862701416,1.0,0.0,3.0,1.0,0.0
18188160,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.865710437297821,0.4045278429985046,0.3660794496536255,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9834582805633544,0.5848180055618286,0.5540171265602112,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.892355740070343,0.443115621805191,0.3113387525081634,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.859489381313324,0.3959498107433319,0.3771951794624328,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.724054217338562,0.2312180548906326,1.0547338724136353,284.9922790527344,284.95001220703125,302.4630126953125,293.5867614746094,298.9256896972656,297.19189453125,284.9908752441406,1.0,0.5999330878257751,0.4370369911193847,0.4370369911193847,1.0,1.0,-3.1981406211853027,1.0502259731292725,2.1479146480560303,0.3297572731971741,0.9063034057617188,0.9063034057617188,0.0,160.12315368652344,167.0,58286.87890625,0.0,2736.658447265625,1.0,279.1412658691406,283.0726013183594,296.5640563964844,300.2868957519531,293.1499938964844,293.1499938964844,278.8500061035156,33404.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978846669197083,1.0,0.0,0.0,3.544867038726806,3.5448896884918213,8.38480957554566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.33203125,0.0,1400.4552001953125,1895.4371337890625,0.0,3383.858154296875,0.8797987699508667,1.0,0.0,3.0,1.0,0.0
18188220,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8598346710205078,0.4031747281551361,0.3652129471302032,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9789193272590636,0.5859044194221497,0.5553761124610901,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8868281245231628,0.4427901804447174,0.3113580644130707,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8545902967453003,0.3959269821643829,0.3774681389331817,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7195470929145813,0.2305565029382705,1.0528881549835205,284.9105529785156,284.95001220703125,302.4481201171875,293.5704345703125,298.9131774902344,297.18634033203125,284.91082763671875,1.0,0.6016709804534912,0.4361228048801422,0.4361228048801422,1.0,1.0,-3.196871280670166,1.0474709272384644,2.149400472640991,0.3271851539611816,0.8266943097114563,0.8266943097114563,0.0,163.5214385986328,170.0,58658.08984375,0.0,2752.63525390625,1.0,278.8592834472656,282.9745178222656,296.58953857421875,300.4073486328125,293.1499938964844,293.1499938964844,279.1499938964844,38738.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905579388141632,1.0,0.0,0.0,3.4072940349578857,3.407316207885742,7.746625101390237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.3291015625,0.0,1298.666015625,1895.4371337890625,0.0,3455.53466796875,0.8540018796920776,1.0,0.0,3.0,1.0,0.0
18188280,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8598346710205078,0.4031747281551361,0.3652129471302032,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9789193272590636,0.5859044194221497,0.5553761124610901,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8868281245231628,0.4427901804447174,0.3113580644130707,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8545902967453003,0.3959269821643829,0.3774681389331817,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7195470929145813,0.2305565029382705,1.0528881549835205,284.9105529785156,284.95001220703125,302.4481201171875,293.5704345703125,298.9131774902344,297.18634033203125,284.91082763671875,1.0,0.6016709804534912,0.4361228048801422,0.4361228048801422,1.0,1.0,-3.196871280670166,1.0474709272384644,2.149400472640991,0.3271851539611816,0.8266943097114563,0.8266943097114563,0.0,163.5214385986328,170.0,58658.08984375,0.0,2752.63525390625,1.0,278.8592834472656,282.9745178222656,296.58953857421875,300.4073486328125,293.1499938964844,293.1499938964844,279.1499938964844,38738.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905579388141632,1.0,0.0,0.0,3.4072940349578857,3.407316207885742,7.746625101390237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.3291015625,0.0,1298.666015625,1895.4371337890625,0.0,3455.53466796875,0.8540018796920776,1.0,0.0,3.0,1.0,0.0
18188340,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8555082082748413,0.4027860462665558,0.3647631406784057,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9756393432617188,0.5878841876983643,0.5571372509002686,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8828239440917969,0.4433004558086395,0.3116433918476105,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8510507345199585,0.3965179026126861,0.3779802024364471,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7160298228263855,0.2302800118923187,1.0516636371612549,284.9921264648437,284.95001220703125,302.4324951171875,293.553955078125,298.90625,297.1890563964844,284.9911499023437,1.0,0.6034174561500549,0.4352085888385772,0.4352085888385772,1.0,1.0,-3.197927474975586,1.045590877532959,2.152336597442627,0.3247928321361542,0.902780532836914,0.902780532836914,0.0,166.3299560546875,173.0,58058.1328125,0.0,2770.127197265625,1.0,279.1405029296875,283.0745544433594,296.5324401855469,300.2400207519531,293.1499938964844,293.1499938964844,278.8500061035156,33475.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976597189903259,1.0,0.0,0.0,3.528040885925293,3.5280632972717285,8.3053998878313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.5478515625,0.0,1383.4085693359375,1895.4371337890625,0.0,3381.759521484375,0.8760246634483337,1.0,0.0,3.0,1.0,0.0
18188400,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8555082082748413,0.4027860462665558,0.3647631406784057,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9756393432617188,0.5878841876983643,0.5571372509002686,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8828239440917969,0.4433004558086395,0.3116433918476105,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8510507345199585,0.3965179026126861,0.3779802024364471,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7160298228263855,0.2302800118923187,1.0516636371612549,284.9921264648437,284.95001220703125,302.4324951171875,293.553955078125,298.90625,297.1890563964844,284.9911499023437,1.0,0.6034174561500549,0.4352085888385772,0.4352085888385772,1.0,1.0,-3.197927474975586,1.045590877532959,2.152336597442627,0.3247928321361542,0.902780532836914,0.902780532836914,0.0,166.3299560546875,173.0,58058.1328125,0.0,2770.127197265625,1.0,279.1405029296875,283.0745544433594,296.5324401855469,300.2400207519531,293.1499938964844,293.1499938964844,278.8500061035156,33475.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976597189903259,1.0,0.0,0.0,3.528040885925293,3.5280632972717285,8.3053998878313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.5478515625,0.0,1383.4085693359375,1895.4371337890625,0.0,3381.759521484375,0.8760246634483337,1.0,0.0,3.0,1.0,0.0
18188460,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8503000140190125,0.401459276676178,0.3639046847820282,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9713103175163268,0.5889499187469482,0.5584753155708313,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8779376149177551,0.443036824464798,0.3116958737373352,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8467460870742798,0.3964925408363342,0.378241628408432,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7117720246315002,0.2296583950519561,1.0499728918075562,284.9114990234375,284.95001220703125,302.41619873046875,293.537353515625,298.89337158203125,297.1838073730469,284.9116516113281,1.0,0.6051124930381775,0.4342564344406128,0.4342564344406128,1.0,1.0,-3.196854829788208,1.042807698249817,2.1540470123291016,0.3221275210380554,0.8244884014129639,0.8244884014129639,0.0,169.61337280273438,176.0,58434.1875,0.0,2785.864990234375,1.0,278.8594055175781,282.9769592285156,296.5570983886719,300.3604736328125,293.1499938964844,293.1499938964844,279.1499938964844,38687.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054555892944336,1.0,0.0,0.0,3.392521619796753,3.3925437927246094,7.679599889343081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.0078125,0.0,1283.82275390625,1895.4371337890625,0.0,3454.383056640625,0.8507101535797119,1.0,0.0,3.0,1.0,0.0
18188520,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8503000140190125,0.401459276676178,0.3639046847820282,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9713103175163268,0.5889499187469482,0.5584753155708313,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8779376149177551,0.443036824464798,0.3116958737373352,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8467460870742798,0.3964925408363342,0.378241628408432,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7117720246315002,0.2296583950519561,1.0499728918075562,284.9114990234375,284.95001220703125,302.41619873046875,293.537353515625,298.89337158203125,297.1838073730469,284.9116516113281,1.0,0.6051124930381775,0.4342564344406128,0.4342564344406128,1.0,1.0,-3.196854829788208,1.042807698249817,2.1540470123291016,0.3221275210380554,0.8244884014129639,0.8244884014129639,0.0,169.61337280273438,176.0,58434.1875,0.0,2785.864990234375,1.0,278.8594055175781,282.9769592285156,296.5570983886719,300.3604736328125,293.1499938964844,293.1499938964844,279.1499938964844,38687.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054555892944336,1.0,0.0,0.0,3.392521619796753,3.3925437927246094,7.679599889343081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.0078125,0.0,1283.82275390625,1895.4371337890625,0.0,3454.383056640625,0.8507101535797119,1.0,0.0,3.0,1.0,0.0
