time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188580,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8464189171791077,0.401080310344696,0.3634673953056335,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9681569933891296,0.5908822417259216,0.5601956844329834,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8743724226951599,0.4436041116714477,0.3120206594467163,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8435885906219482,0.3970721960067749,0.3787435293197632,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7083333134651184,0.2294070422649383,1.0488684177398682,284.99151611328125,284.95001220703125,302.3993225097656,293.5205078125,298.88604736328125,297.186767578125,284.9906005859375,1.0,0.606842041015625,0.4333043098449707,0.4333043098449707,1.0,1.0,-3.19805645942688,1.040873646736145,2.1571826934814453,0.3196340501308441,0.899493932723999,0.899493932723999,0.0,172.36972045898438,179.0,57845.95703125,0.0,2803.3818359375,1.0,279.140380859375,283.0756530761719,296.49932861328125,300.193359375,293.1499938964844,293.1499938964844,279.45001220703125,33467.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976085186004639,1.0,0.0,0.0,3.5139923095703125,3.514014482498169,8.239387057074055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.43359375,0.0,1368.806640625,1895.4371337890625,0.0,3381.28173828125,0.8728675246238708,1.0,0.0,3.0,1.0,0.0
18188640,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8464189171791077,0.401080310344696,0.3634673953056335,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9681569933891296,0.5908822417259216,0.5601956844329834,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8743724226951599,0.4436041116714477,0.3120206594467163,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8435885906219482,0.3970721960067749,0.3787435293197632,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7083333134651184,0.2294070422649383,1.0488684177398682,284.99151611328125,284.95001220703125,302.3993225097656,293.5205078125,298.88604736328125,297.186767578125,284.9906005859375,1.0,0.606842041015625,0.4333043098449707,0.4333043098449707,1.0,1.0,-3.19805645942688,1.040873646736145,2.1571826934814453,0.3196340501308441,0.899493932723999,0.899493932723999,0.0,172.36972045898438,179.0,57845.95703125,0.0,2803.3818359375,1.0,279.140380859375,283.0756530761719,296.49932861328125,300.193359375,293.1499938964844,293.1499938964844,279.45001220703125,33467.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976085186004639,1.0,0.0,0.0,3.5139923095703125,3.514014482498169,8.239387057074055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.43359375,0.0,1368.806640625,1895.4371337890625,0.0,3381.28173828125,0.8728675246238708,1.0,0.0,3.0,1.0,0.0
18188700,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8447497487068176,0.4010078608989715,0.363364040851593,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.9668180346488952,0.5919595956802368,0.5611673593521118,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8728790879249573,0.4440226852893829,0.312283843755722,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8422585129737854,0.3974629938602447,0.3790953159332275,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.7068275213241577,0.2293650656938552,1.0487040281295776,285.078369140625,284.95001220703125,302.3906555175781,293.5119934082031,298.8829345703125,297.18902587890625,285.0794677734375,1.0,0.607793390750885,0.4328282177448272,0.4328282177448272,1.0,1.0,-3.1996405124664307,1.0402671098709106,2.1593732833862305,0.3185500502586365,0.9849743247032166,0.9849743247032166,0.0,173.6845245361328,179.0,57208.609375,0.0,2813.814208984375,1.0,279.3966979980469,283.1808776855469,296.4717712402344,300.057861328125,293.1499938964844,293.1499938964844,279.45001220703125,31015.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925713300704956,1.0,0.0,0.0,3.608299493789673,3.608322143554688,8.687572403687227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.7138671875,0.0,1450.4010009765625,1895.4371337890625,0.0,3334.245849609375,0.8933842778205872,1.0,0.0,3.0,1.0,0.0
18188760,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8433586955070496,0.4009371995925903,0.36339271068573,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9657498002052308,0.5930331349372864,0.5622690916061401,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8716742396354675,0.4444631934165954,0.312648057937622,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.84117591381073,0.3978695869445801,0.3795494437217712,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.705563485622406,0.2293506860733032,1.0488884449005127,285.0484619140625,284.95001220703125,302.3818359375,293.50341796875,298.8800048828125,297.1914367675781,285.0451965332031,1.0,0.6088242530822754,0.4323689639568329,0.4323689639568329,1.0,1.0,-3.202204942703247,1.0400606393814087,2.162144422531128,0.317658007144928,1.0,1.0,0.0,174.91738891601562,182.0,57510.828125,0.0,2825.82275390625,1.0,279.4419860839844,283.15069580078125,296.4892883300781,300.1469116210937,293.1499938964844,293.1499938964844,279.1499938964844,31011.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923184871673584,1.0,0.0,0.0,3.71124529838562,3.711268901824951,9.190361538458092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.685546875,0.0,1564.427490234375,1895.4371337890625,0.0,3331.88330078125,0.9153623580932616,1.0,0.0,3.0,1.0,0.0
18188820,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8382309675216675,0.3992530107498169,0.3623959124088287,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9609509706497192,0.593666136264801,0.5633910894393921,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.866876482963562,0.4439879357814789,0.3126852512359619,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8369259834289551,0.3976019918918609,0.3797290027141571,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.70107501745224,0.2286464720964431,1.0473198890686035,284.88592529296875,284.95001220703125,302.3638916015625,293.48602294921875,298.86444091796875,297.1828308105469,284.88726806640625,1.0,0.6106043457984924,0.4314503967761993,0.4314503967761993,1.0,1.0,-3.2007415294647217,1.0371922254562378,2.1635491847991943,0.3150412738323211,0.8776193261146545,0.8776193261146545,0.0,178.493408203125,185.0,58366.859375,0.0,2842.35205078125,1.0,279.15771484375,282.9757995605469,296.5248413085937,300.32244873046875,293.1499938964844,293.1499938964844,279.45001220703125,37888.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044731259346008,1.0,0.0,0.0,3.652092218399048,3.652116537094116,8.899729095901421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.0537109375,0.0,1549.6353759765625,1895.4371337890625,0.0,3445.24365234375,0.9070834517478944,1.0,0.0,3.0,1.0,0.0
18188880,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8382309675216675,0.3992530107498169,0.3623959124088287,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9609509706497192,0.593666136264801,0.5633910894393921,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.866876482963562,0.4439879357814789,0.3126852512359619,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8369259834289551,0.3976019918918609,0.3797290027141571,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.70107501745224,0.2286464720964431,1.0473198890686035,284.88592529296875,284.95001220703125,302.3638916015625,293.48602294921875,298.86444091796875,297.1828308105469,284.88726806640625,1.0,0.6106043457984924,0.4314503967761993,0.4314503967761993,1.0,1.0,-3.2007415294647217,1.0371922254562378,2.1635491847991943,0.3150412738323211,0.8776193261146545,0.8776193261146545,0.0,178.493408203125,185.0,58366.859375,0.0,2842.35205078125,1.0,279.15771484375,282.9757995605469,296.5248413085937,300.32244873046875,293.1499938964844,293.1499938964844,279.45001220703125,37888.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044731259346008,1.0,0.0,0.0,3.652092218399048,3.652116537094116,8.899729095901421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.0537109375,0.0,1549.6353759765625,1895.4371337890625,0.0,3445.24365234375,0.9070834517478944,1.0,0.0,3.0,1.0,0.0
18188940,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8341847062110901,0.3987306356430053,0.3616999387741089,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9572060108184814,0.595355749130249,0.5647559762001038,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8631571531295776,0.4444866180419922,0.3128793835639953,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8335805535316467,0.3980238139629364,0.3800035119056701,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6973281502723694,0.2283108532428741,1.0456774234771729,284.9974060058594,284.95001220703125,302.345458984375,293.4682922363281,298.85552978515625,297.18408203125,284.995849609375,1.0,0.6122375130653381,0.4305318593978882,0.4305318593978882,1.0,1.0,-3.200124263763428,1.034651279449463,2.1654727458953857,0.3122981786727905,0.968780755996704,0.968780755996704,0.0,181.5140838623047,188.0,57563.1171875,0.0,2857.598876953125,1.0,279.4432373046875,283.1045227050781,296.4524841308594,300.131591796875,293.1499938964844,293.1499938964844,279.1499938964844,33358.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976463675498962,1.0,0.0,0.0,3.759547233581543,3.7595717906951904,9.431143439542212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.2275390625,0.0,1638.134765625,1895.4371337890625,0.0,3381.635009765625,0.9279614090919496,1.0,0.0,3.0,1.0,0.0
18189000,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8341847062110901,0.3987306356430053,0.3616999387741089,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9572060108184814,0.595355749130249,0.5647559762001038,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8631571531295776,0.4444866180419922,0.3128793835639953,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8335805535316467,0.3980238139629364,0.3800035119056701,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6973281502723694,0.2283108532428741,1.0456774234771729,284.9974060058594,284.95001220703125,302.345458984375,293.4682922363281,298.85552978515625,297.18408203125,284.995849609375,1.0,0.6122375130653381,0.4305318593978882,0.4305318593978882,1.0,1.0,-3.200124263763428,1.034651279449463,2.1654727458953857,0.3122981786727905,0.968780755996704,0.968780755996704,0.0,181.5140838623047,188.0,57563.1171875,0.0,2857.598876953125,1.0,279.4432373046875,283.1045227050781,296.4524841308594,300.131591796875,293.1499938964844,293.1499938964844,279.1499938964844,33358.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976463675498962,1.0,0.0,0.0,3.759547233581543,3.7595717906951904,9.431143439542212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.2275390625,0.0,1638.134765625,1895.4371337890625,0.0,3381.635009765625,0.9279614090919496,1.0,0.0,3.0,1.0,0.0
18189060,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8298225998878479,0.3972994387149811,0.3608096539974212,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.952958881855011,0.5961276888847351,0.5658883452415466,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8591681718826294,0.4442488551139831,0.3129902482032776,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.829971432685852,0.397849828004837,0.3801693916320801,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6933534145355225,0.2276446521282196,1.043909788131714,284.8866577148437,284.95001220703125,302.3266296386719,293.4501647949219,298.8412475585937,297.17755126953125,284.8888854980469,1.0,0.6138555407524109,0.4296459257602691,0.4296459257602691,1.0,1.0,-3.1986303329467773,1.0318467617034912,2.166783571243286,0.3097050189971924,0.8617475032806396,0.8617475032806396,0.0,184.79196166992188,191.0,58071.26953125,0.0,2872.41455078125,1.0,279.1569519042969,282.9804077148437,296.4750366210937,300.255615234375,293.1499938964844,293.1499938964844,279.45001220703125,39375.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064875841140748,1.0,0.0,0.0,3.627314805984497,3.627339124679565,8.779378504186752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.8603515625,0.0,1533.1778564453125,1895.4371337890625,0.0,3463.978759765625,0.9029564261436462,1.0,0.0,3.0,1.0,0.0
18189120,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8298225998878479,0.3972994387149811,0.3608096539974212,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.952958881855011,0.5961276888847351,0.5658883452415466,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8591681718826294,0.4442488551139831,0.3129902482032776,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.829971432685852,0.397849828004837,0.3801693916320801,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6933534145355225,0.2276446521282196,1.043909788131714,284.8866577148437,284.95001220703125,302.3266296386719,293.4501647949219,298.8412475585937,297.17755126953125,284.8888854980469,1.0,0.6138555407524109,0.4296459257602691,0.4296459257602691,1.0,1.0,-3.1986303329467773,1.0318467617034912,2.166783571243286,0.3097050189971924,0.8617475032806396,0.8617475032806396,0.0,184.79196166992188,191.0,58071.26953125,0.0,2872.41455078125,1.0,279.1569519042969,282.9804077148437,296.4750366210937,300.255615234375,293.1499938964844,293.1499938964844,279.45001220703125,39375.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064875841140748,1.0,0.0,0.0,3.627314805984497,3.627339124679565,8.779378504186752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.8603515625,0.0,1533.1778564453125,1895.4371337890625,0.0,3463.978759765625,0.9029564261436462,1.0,0.0,3.0,1.0,0.0
18189180,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8266258239746094,0.3970279395580292,0.3603718876838684,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.950007975101471,0.5979915261268616,0.567440390586853,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8563863635063171,0.4450469315052032,0.3134042024612427,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8273773789405823,0.3984336256980896,0.3806008994579315,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.690317690372467,0.2274296432733535,1.0427563190460205,285.0013427734375,284.95001220703125,302.30743408203125,293.4315795898437,298.8341064453125,297.1813049316406,285.0003662109375,1.0,0.6155105233192444,0.4287599921226501,0.4287599921226501,1.0,1.0,-3.19959020614624,1.0299603939056396,2.1696298122406006,0.3072735369205475,0.9574742913246156,0.9574742913246156,0.0,187.4915771484375,194.0,57294.921875,0.0,2889.16357421875,1.0,279.44219970703125,283.1112670898437,296.4085998535156,300.0679931640625,293.1499938964844,293.1499938964844,279.1499938964844,33630.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980293273925781,1.0,0.0,0.0,3.733393907546997,3.7334182262420654,9.300384817834128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.525390625,0.0,1609.8060302734375,1895.4371337890625,0.0,3385.207763671875,0.9223816394805908,1.0,0.0,3.0,1.0,0.0
18189240,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8266258239746094,0.3970279395580292,0.3603718876838684,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.950007975101471,0.5979915261268616,0.567440390586853,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8563863635063171,0.4450469315052032,0.3134042024612427,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8273773789405823,0.3984336256980896,0.3806008994579315,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.690317690372467,0.2274296432733535,1.0427563190460205,285.0013427734375,284.95001220703125,302.30743408203125,293.4315795898437,298.8341064453125,297.1813049316406,285.0003662109375,1.0,0.6155105233192444,0.4287599921226501,0.4287599921226501,1.0,1.0,-3.19959020614624,1.0299603939056396,2.1696298122406006,0.3072735369205475,0.9574742913246156,0.9574742913246156,0.0,187.4915771484375,194.0,57294.921875,0.0,2889.16357421875,1.0,279.44219970703125,283.1112670898437,296.4085998535156,300.0679931640625,293.1499938964844,293.1499938964844,279.1499938964844,33630.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980293273925781,1.0,0.0,0.0,3.733393907546997,3.7334182262420654,9.300384817834128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.525390625,0.0,1609.8060302734375,1895.4371337890625,0.0,3385.207763671875,0.9223816394805908,1.0,0.0,3.0,1.0,0.0
18189300,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8250542879104614,0.3964623808860779,0.3601847887039184,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9485381841659546,0.5984987616539001,0.5682454109191895,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8550524115562439,0.4451109170913696,0.3136639595031738,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8261193037033081,0.3984647393226623,0.3808696269989013,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6888695955276489,0.2271925508975982,1.0424562692642212,284.868408203125,284.95001220703125,302.2977294921875,293.422119140625,298.8280639648437,297.1796569824219,284.8653259277344,1.0,0.6164120435714722,0.4283170104026794,0.4283170104026794,1.0,1.0,-3.200613498687744,1.0292060375213623,2.171407461166382,0.3062522709369659,0.8646664023399353,0.8646664023399353,0.0,188.89337158203125,194.0,58170.6328125,0.0,2898.946044921875,1.0,279.19580078125,282.9609375,296.4554748535156,300.2762145996094,293.1499938964844,293.1499938964844,279.1499938964844,37868.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043854475021362,1.0,0.0,0.0,3.698814868927002,3.698839664459229,9.128900160249032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.54296875,0.0,1602.328857421875,1895.4371337890625,0.0,3444.42822265625,0.915402054786682,1.0,0.0,3.0,1.0,0.0
18189360,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8227115273475647,0.3957273066043854,0.3596009910106659,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9461258053779602,0.5988255143165588,0.5686341524124146,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8529586791992188,0.4450076222419739,0.3136551678180694,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8241807818412781,0.398350715637207,0.3808529078960418,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6867716908454895,0.2268508672714233,1.0413670539855957,284.8949890136719,284.95001220703125,302.2879638671875,293.4125366210937,298.8206481933594,297.17608642578125,284.8970947265625,1.0,0.6171897053718567,0.4278905093669891,0.4278905093669891,1.0,1.0,-3.1990408897399902,1.0275362730026243,2.171504735946656,0.3048599064350128,0.8581739068031311,0.8581739068031311,0.0,190.6718597412109,197.0,57806.3203125,0.0,2905.392333984375,1.0,279.1573181152344,282.9903259277344,296.4349975585937,300.1972961425781,293.1499938964844,293.1499938964844,279.45001220703125,39294.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063918590545654,1.0,0.0,0.0,3.602106809616089,3.602130889892578,8.657777925691335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.38330078125,0.0,1504.85986328125,1895.4371337890625,0.0,3463.089111328125,0.8973352313041687,1.0,0.0,3.0,1.0,0.0
18189420,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8197201490402222,0.3954985439777374,0.3592213690280914,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9433292150497437,0.6006757616996765,0.5701916217803955,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8504899144172668,0.4459272027015686,0.3141672611236572,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8217840194702148,0.3989663422107696,0.3813289701938629,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6839742660522461,0.2266809195280075,1.0404678583145142,285.0045166015625,284.95001220703125,302.26824951171875,293.3929748535156,298.8138122558594,297.1802978515625,285.00341796875,1.0,0.6189068555831909,0.4270374774932861,0.4270374774932861,1.0,1.0,-3.2005550861358643,1.025924801826477,2.1746304035186768,0.3025996088981628,0.9540311694145204,0.9540311694145204,0.0,193.3724975585937,200.0,57076.8671875,0.0,2923.314697265625,1.0,279.4420166015625,283.11578369140625,296.3701171875,300.0149230957031,293.1499938964844,293.1499938964844,279.1499938964844,33496.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980165719985962,1.0,0.0,0.0,3.714592218399048,3.714616298675537,9.206945605910732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.1064453125,0.0,1587.1583251953125,1895.4371337890625,0.0,3385.0888671875,0.9180523157119752,1.0,0.0,3.0,1.0,0.0
18189480,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8197201490402222,0.3954985439777374,0.3592213690280914,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9433292150497437,0.6006757616996765,0.5701916217803955,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8504899144172668,0.4459272027015686,0.3141672611236572,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8217840194702148,0.3989663422107696,0.3813289701938629,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6839742660522461,0.2266809195280075,1.0404678583145142,285.0045166015625,284.95001220703125,302.26824951171875,293.3929748535156,298.8138122558594,297.1802978515625,285.00341796875,1.0,0.6189068555831909,0.4270374774932861,0.4270374774932861,1.0,1.0,-3.2005550861358643,1.025924801826477,2.1746304035186768,0.3025996088981628,0.9540311694145204,0.9540311694145204,0.0,193.3724975585937,200.0,57076.8671875,0.0,2923.314697265625,1.0,279.4420166015625,283.11578369140625,296.3701171875,300.0149230957031,293.1499938964844,293.1499938964844,279.1499938964844,33496.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980165719985962,1.0,0.0,0.0,3.714592218399048,3.714616298675537,9.206945605910732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.1064453125,0.0,1587.1583251953125,1895.4371337890625,0.0,3385.0888671875,0.9180523157119752,1.0,0.0,3.0,1.0,0.0
18189540,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8159240484237671,0.3942244350910187,0.3584735691547394,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9395323395729064,0.6014702916145325,0.5713504552841187,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8473243713378906,0.44598188996315,0.3144854009151459,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8187177777290344,0.3988925814628601,0.3815921247005462,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6806151270866394,0.2261250466108322,1.0391987562179563,284.8975830078125,284.95001220703125,302.2483215332031,293.3728332519531,298.8004150390625,297.1751708984375,284.89947509765625,1.0,0.6206262707710266,0.4261844754219055,0.4261844754219055,1.0,1.0,-3.200230360031128,1.023616909980774,2.1766133308410645,0.300270140171051,0.8562449216842651,0.8562449216842651,0.0,196.58935546875,188.0,57602.05859375,0.0,2940.211181640625,1.0,279.1572570800781,282.9940185546875,296.39617919921875,300.14508056640625,293.1499938964844,293.1499938964844,279.45001220703125,39179.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065903425216676,1.0,0.0,0.0,3.5862183570861816,3.586242437362671,8.581570227761404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.78076171875,0.0,1486.73681640625,1895.4371337890625,0.0,3464.933837890625,0.8937675356864929,1.0,0.0,3.0,1.0,0.0
18189600,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8159240484237671,0.3942244350910187,0.3584735691547394,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9395323395729064,0.6014702916145325,0.5713504552841187,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8473243713378906,0.44598188996315,0.3144854009151459,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8187177777290344,0.3988925814628601,0.3815921247005462,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6806151270866394,0.2261250466108322,1.0391987562179563,284.8975830078125,284.95001220703125,302.2483215332031,293.3728332519531,298.8004150390625,297.1751708984375,284.89947509765625,1.0,0.6206262707710266,0.4261844754219055,0.4261844754219055,1.0,1.0,-3.200230360031128,1.023616909980774,2.1766133308410645,0.300270140171051,0.8562449216842651,0.8562449216842651,0.0,196.58935546875,188.0,57602.05859375,0.0,2940.211181640625,1.0,279.1572570800781,282.9940185546875,296.39617919921875,300.14508056640625,293.1499938964844,293.1499938964844,279.45001220703125,39179.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065903425216676,1.0,0.0,0.0,3.5862183570861816,3.586242437362671,8.581570227761404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.78076171875,0.0,1486.73681640625,1895.4371337890625,0.0,3464.933837890625,0.8937675356864929,1.0,0.0,3.0,1.0,0.0
18189660,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8193699717521667,0.3940344750881195,0.3578797876834869,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9456902742385864,0.6032909154891968,0.5726202130317688,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8517638444900513,0.4470041692256927,0.3148761689662933,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8227269649505615,0.3995243310928345,0.3818231225013733,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6837830543518066,0.2259801775217056,1.0371791124343872,285.00274658203125,284.95001220703125,302.2282409667969,293.3520812988281,298.79364013671875,297.1795959472656,285.0015563964844,1.0,0.6180376410484314,0.4253660142421722,0.4253660142421722,1.0,1.0,-3.199357271194458,1.0212002992630005,2.178157091140747,0.2978038787841797,0.9492855668067932,0.9492855668067932,0.0,192.7017059326172,176.0,56853.3515625,0.0,2917.179443359375,1.0,279.4419250488281,283.1159973144531,296.3296203613281,299.961181640625,293.1499938964844,293.1499938964844,279.1499938964844,33491.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983063697814941,1.0,0.0,0.0,3.699809074401856,3.6998331546783447,9.133809157901852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.208984375,0.0,1570.2655029296875,1895.4371337890625,0.0,3387.791748046875,0.9147010445594788,1.0,0.0,3.0,1.0,0.0
18189720,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8193699717521667,0.3940344750881195,0.3578797876834869,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9456902742385864,0.6032909154891968,0.5726202130317688,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8517638444900513,0.4470041692256927,0.3148761689662933,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8227269649505615,0.3995243310928345,0.3818231225013733,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6837830543518066,0.2259801775217056,1.0371791124343872,285.00274658203125,284.95001220703125,302.2282409667969,293.3520812988281,298.79364013671875,297.1795959472656,285.0015563964844,1.0,0.6180376410484314,0.4253660142421722,0.4253660142421722,1.0,1.0,-3.199357271194458,1.0212002992630005,2.178157091140747,0.2978038787841797,0.9492855668067932,0.9492855668067932,0.0,192.7017059326172,176.0,56853.3515625,0.0,2917.179443359375,1.0,279.4419250488281,283.1159973144531,296.3296203613281,299.961181640625,293.1499938964844,293.1499938964844,279.1499938964844,33491.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983063697814941,1.0,0.0,0.0,3.699809074401856,3.6998331546783447,9.133809157901852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.208984375,0.0,1570.2655029296875,1895.4371337890625,0.0,3387.791748046875,0.9147010445594788,1.0,0.0,3.0,1.0,0.0
18189780,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8260717391967773,0.3928859531879425,0.3568329811096191,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9562770128250122,0.6041152477264404,0.5733805894851685,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8599839210510254,0.4472275376319885,0.3149953186511993,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8301262259483337,0.3995271325111389,0.3817322552204132,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6902039051055908,0.2255087345838546,1.0342687368392944,284.8971252441406,284.95001220703125,302.2080993652344,293.3306579589844,298.7806091308594,297.17529296875,284.8988952636719,1.0,0.6133844256401062,0.4245475232601166,0.4245475232601166,1.0,1.0,-3.1955559253692627,1.017699122428894,2.177856922149658,0.2950858473777771,0.8514586091041565,0.8514586091041565,0.0,185.42788696289065,164.0,57303.93359375,0.0,2869.609130859375,1.0,279.15740966796875,282.99664306640625,296.3534240722656,300.0848083496094,293.1499938964844,293.1499938964844,279.45001220703125,39288.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067743420600892,1.0,0.0,0.0,3.565423011779785,3.565446853637696,8.482334692416771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.15869140625,0.0,1465.127685546875,1895.4371337890625,0.0,3466.644287109375,0.889261782169342,1.0,0.0,3.0,1.0,0.0
18189840,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8260717391967773,0.3928859531879425,0.3568329811096191,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9562770128250122,0.6041152477264404,0.5733805894851685,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8599839210510254,0.4472275376319885,0.3149953186511993,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8301262259483337,0.3995271325111389,0.3817322552204132,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6902039051055908,0.2255087345838546,1.0342687368392944,284.8971252441406,284.95001220703125,302.2080993652344,293.3306579589844,298.7806091308594,297.17529296875,284.8988952636719,1.0,0.6133844256401062,0.4245475232601166,0.4245475232601166,1.0,1.0,-3.1955559253692627,1.017699122428894,2.177856922149658,0.2950858473777771,0.8514586091041565,0.8514586091041565,0.0,185.42788696289065,164.0,57303.93359375,0.0,2869.609130859375,1.0,279.15740966796875,282.99664306640625,296.3534240722656,300.0848083496094,293.1499938964844,293.1499938964844,279.45001220703125,39288.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067743420600892,1.0,0.0,0.0,3.565423011779785,3.565446853637696,8.482334692416771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.15869140625,0.0,1465.127685546875,1895.4371337890625,0.0,3466.644287109375,0.889261782169342,1.0,0.0,3.0,1.0,0.0
18189900,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8306028842926025,0.3927890658378601,0.356313943862915,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9628903865814208,0.6049812436103821,0.5737428069114685,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8654772639274597,0.4477526247501373,0.3150443434715271,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8350149989128113,0.3998303711414337,0.3816521465778351,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.69450843334198,0.2254442572593689,1.032607078552246,285.0137939453125,284.95001220703125,302.197998046875,293.3197021484375,298.7768859863281,297.1771545410156,285.0155334472656,1.0,0.6105359792709351,0.4241383075714111,0.4241383075714111,1.0,1.0,-3.193325996398926,1.0158360004425049,2.177489995956421,0.2935675382614136,0.9311507940292358,0.9311507940292358,0.0,180.877670288086,164.0,56453.640625,0.0,2840.2197265625,1.0,279.39959716796875,283.1285705566406,296.286865234375,299.85870361328125,293.1499938964844,293.1499938964844,279.45001220703125,34287.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004805684089661,1.0,0.0,0.0,3.612154006958008,3.61217737197876,8.706143717063242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.1787109375,0.0,1478.7923583984375,1895.4371337890625,0.0,3408.063720703125,0.8973086476325989,1.0,0.0,3.0,1.0,0.0
18189960,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.83659428358078,0.392855703830719,0.3561573922634125,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.97086364030838,0.606007993221283,0.57447749376297,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8726059794425964,0.4484599828720093,0.3153553307056427,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8413230776786804,0.4002764523029327,0.3818350732326507,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7001053094863892,0.2254902422428131,1.0316873788833618,285.0008850097656,284.95001220703125,302.1879272460937,293.3085327148437,298.7746887207031,297.18084716796875,284.9993591308594,1.0,0.6076019406318665,0.4237720668315887,0.4237720668315887,1.0,1.0,-3.1935067176818848,1.0149551630020142,2.17855167388916,0.2925391793251037,0.9423990845680236,0.9423990845680236,0.0,175.62648010253906,152.0,56541.21484375,0.0,2811.983642578125,1.0,279.4425354003906,283.11737060546875,296.2843322753906,299.8968505859375,293.1499938964844,293.1499938964844,279.1499938964844,33444.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982324600219727,1.0,0.0,0.0,3.679046392440796,3.679070234298706,9.031581953422574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.1025390625,0.0,1546.4520263671875,1895.4371337890625,0.0,3387.102294921875,0.9100132584571838,1.0,0.0,3.0,1.0,0.0
18190020,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8490114212036133,0.3918720781803131,0.3551419377326965,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9857908487319946,0.6069150567054749,0.5751922130584717,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8875432014465332,0.4488999247550964,0.3155340552330017,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.854668140411377,0.4004042446613312,0.3817381560802459,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7115951180458069,0.2251480966806411,1.0287702083587646,284.8989562988281,284.95001220703125,302.1677551269531,293.2856750488281,298.76275634765625,297.17755126953125,284.90069580078125,1.0,0.6011825203895569,0.4230396151542663,0.4230396151542663,1.0,1.0,-3.1897435188293457,1.0116870403289795,2.178056478500366,0.2900698482990265,0.847014307975769,0.847014307975769,0.0,165.20542907714844,140.0,56972.5625,0.0,2747.569091796875,1.0,279.1575927734375,283.0018920898437,296.3078918457031,300.0182189941406,293.1499938964844,293.1499938964844,279.45001220703125,39297.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066299796104432,1.0,0.0,0.0,3.540327787399292,3.540351390838623,8.363349479623139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.4716796875,0.0,1438.469482421875,1895.4371337890625,0.0,3465.302734375,0.8837528824806213,1.0,0.0,3.0,1.0,0.0
18190080,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8490114212036133,0.3918720781803131,0.3551419377326965,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9857908487319946,0.6069150567054749,0.5751922130584717,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8875432014465332,0.4488999247550964,0.3155340552330017,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.854668140411377,0.4004042446613312,0.3817381560802459,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7115951180458069,0.2251480966806411,1.0287702083587646,284.8989562988281,284.95001220703125,302.1677551269531,293.2856750488281,298.76275634765625,297.17755126953125,284.90069580078125,1.0,0.6011825203895569,0.4230396151542663,0.4230396151542663,1.0,1.0,-3.1897435188293457,1.0116870403289795,2.178056478500366,0.2900698482990265,0.847014307975769,0.847014307975769,0.0,165.20542907714844,140.0,56972.5625,0.0,2747.569091796875,1.0,279.1575927734375,283.0018920898437,296.3078918457031,300.0182189941406,293.1499938964844,293.1499938964844,279.45001220703125,39297.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066299796104432,1.0,0.0,0.0,3.540327787399292,3.540351390838623,8.363349479623139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.4716796875,0.0,1438.469482421875,1895.4371337890625,0.0,3465.302734375,0.8837528824806213,1.0,0.0,3.0,1.0,0.0
18190140,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8648453950881958,0.3919585645198822,0.3545536696910858,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.6089129447937012,0.5736559629440308,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9059684872627258,0.4503152370452881,0.3160047233104706,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.871417224407196,0.4012494683265686,0.3819050788879394,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7244695425033569,0.2252277880907058,1.0264922380447388,284.9989013671875,284.95001220703125,302.14764404296875,293.26202392578125,298.7574462890625,297.18389892578125,284.997314453125,1.0,0.5942972302436829,0.4223071932792663,0.4223071932792663,1.0,1.0,-3.1855032444000244,1.0082379579544067,2.177265167236328,0.2876261472702026,0.9355340003967284,0.9355340003967284,0.0,154.16981506347656,128.0,56214.734375,0.0,2678.7744140625,1.0,279.4415588378906,283.1188659667969,296.23858642578125,299.8313293457031,293.1499938964844,293.1499938964844,279.1499938964844,33515.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981426954269409,1.0,0.0,0.0,3.655574560165405,3.655598402023315,8.916709361983521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.404296875,0.0,1520.759033203125,1895.4371337890625,0.0,3386.265380859375,0.904739260673523,1.0,0.0,3.0,1.0,0.0
18190200,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8648453950881958,0.3919585645198822,0.3545536696910858,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.6089129447937012,0.5736559629440308,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9059684872627258,0.4503152370452881,0.3160047233104706,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.871417224407196,0.4012494683265686,0.3819050788879394,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7244695425033569,0.2252277880907058,1.0264922380447388,284.9989013671875,284.95001220703125,302.14764404296875,293.26202392578125,298.7574462890625,297.18389892578125,284.997314453125,1.0,0.5942972302436829,0.4223071932792663,0.4223071932792663,1.0,1.0,-3.1855032444000244,1.0082379579544067,2.177265167236328,0.2876261472702026,0.9355340003967284,0.9355340003967284,0.0,154.16981506347656,128.0,56214.734375,0.0,2678.7744140625,1.0,279.4415588378906,283.1188659667969,296.23858642578125,299.8313293457031,293.1499938964844,293.1499938964844,279.1499938964844,33515.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981426954269409,1.0,0.0,0.0,3.655574560165405,3.655598402023315,8.916709361983521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.404296875,0.0,1520.759033203125,1895.4371337890625,0.0,3386.265380859375,0.904739260673523,1.0,0.0,3.0,1.0,0.0
18190260,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8759269118309021,0.3909430801868438,0.353659838438034,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.6124227046966553,0.5511413216590881,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9201561212539672,0.4507889151573181,0.3163236081600189,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8834723234176636,0.4013403952121734,0.3819325268268585,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7330687642097473,0.2248686552047729,1.0242328643798828,284.8908386230469,284.95001220703125,302.1276550292969,293.2375183105469,298.75128173828125,297.1916809082031,284.8921203613281,1.0,0.5854625105857849,0.4216111600399017,0.4216111600399017,1.0,1.0,-3.154799461364746,0.995229423046112,2.1595699787139893,0.2815661430358886,0.8314104676246643,0.8314104676246643,0.0,146.0569305419922,116.0,56175.515625,0.0,2574.372314453125,1.0,279.15789794921875,283.00518798828125,296.25555419921875,299.925048828125,293.1499938964844,293.1499938964844,279.45001220703125,40018.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058265686035156,1.0,0.0,0.0,3.488253593444824,3.488276720046997,8.119127983263752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.3408203125,0.0,1389.2900390625,1895.4371337890625,0.0,3457.8330078125,0.8728387951850891,1.0,0.0,3.0,1.0,0.0
18190320,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8759269118309021,0.3909430801868438,0.353659838438034,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.6124227046966553,0.5511413216590881,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9201561212539672,0.4507889151573181,0.3163236081600189,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8834723234176636,0.4013403952121734,0.3819325268268585,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7330687642097473,0.2248686552047729,1.0242328643798828,284.8908386230469,284.95001220703125,302.1276550292969,293.2375183105469,298.75128173828125,297.1916809082031,284.8921203613281,1.0,0.5854625105857849,0.4216111600399017,0.4216111600399017,1.0,1.0,-3.154799461364746,0.995229423046112,2.1595699787139893,0.2815661430358886,0.8314104676246643,0.8314104676246643,0.0,146.0569305419922,116.0,56175.515625,0.0,2574.372314453125,1.0,279.15789794921875,283.00518798828125,296.25555419921875,299.925048828125,293.1499938964844,293.1499938964844,279.45001220703125,40018.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058265686035156,1.0,0.0,0.0,3.488253593444824,3.488276720046997,8.119127983263752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.3408203125,0.0,1389.2900390625,1895.4371337890625,0.0,3457.8330078125,0.8728387951850891,1.0,0.0,3.0,1.0,0.0
18190380,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8909284472465515,0.3909456431865692,0.3531287908554077,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9990000128746032,0.6200240254402161,0.5235952734947205,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9392923712730408,0.4521816372871399,0.3168860971927643,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8993285298347473,0.4021090865135193,0.3821612894535064,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7444624304771423,0.2249367982149124,1.0224485397338867,284.97589111328125,284.95001220703125,302.1078491210937,293.212158203125,298.7613830566406,297.2235107421875,284.97442626953125,1.0,0.5753082633018494,0.4209151268005371,0.4209151268005371,1.0,1.0,-3.119853973388672,0.9806942343711852,2.139159679412842,0.2747514545917511,0.8992727994918823,0.8992727994918823,0.0,136.6998291015625,119.0,54953.92578125,0.0,2456.923828125,1.0,279.4410400390625,283.1164855957031,296.1784973144531,299.7023010253906,293.1499938964844,293.1499938964844,279.1499938964844,34484.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952681422233582,1.0,0.0,0.0,3.5742745399475098,3.5742974281311035,8.524503414264473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.720703125,0.0,1439.434814453125,1895.4371337890625,0.0,3359.43798828125,0.8870653510093689,1.0,0.0,3.0,1.0,0.0
