time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190440,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8909284472465515,0.3909456431865692,0.3531287908554077,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9990000128746032,0.6200240254402161,0.5235952734947205,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9392923712730408,0.4521816372871399,0.3168860971927643,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8993285298347473,0.4021090865135193,0.3821612894535064,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7444624304771423,0.2249367982149124,1.0224485397338867,284.97589111328125,284.95001220703125,302.1078491210937,293.212158203125,298.7613830566406,297.2235107421875,284.97442626953125,1.0,0.5753082633018494,0.4209151268005371,0.4209151268005371,1.0,1.0,-3.119853973388672,0.9806942343711852,2.139159679412842,0.2747514545917511,0.8992727994918823,0.8992727994918823,0.0,136.6998291015625,119.0,54953.92578125,0.0,2456.923828125,1.0,279.4410400390625,283.1164855957031,296.1784973144531,299.7023010253906,293.1499938964844,293.1499938964844,279.1499938964844,34484.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952681422233582,1.0,0.0,0.0,3.5742745399475098,3.5742974281311035,8.524503414264473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.720703125,0.0,1439.434814453125,1895.4371337890625,0.0,3359.43798828125,0.8870653510093689,1.0,0.0,3.0,1.0,0.0
18190500,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8966703414916992,0.390559434890747,0.3529062867164612,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.9990000128746032,0.6242678165435791,0.5135674476623535,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9465764164924622,0.4525559246540069,0.3172181844711303,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.905523955821991,0.4022558331489563,0.3823490142822265,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7489559650421143,0.2248847484588623,1.0220637321472168,284.8573303222656,284.95001220703125,302.0980224609375,293.1991271972656,298.7669982910156,297.23974609375,284.8571472167969,1.0,0.5720483660697937,0.420567125082016,0.420567125082016,1.0,1.0,-3.1076760292053223,0.9753748178482056,2.1323013305664062,0.2719246745109558,0.8089385032653809,0.8089385032653809,0.0,133.41009521484375,119.0,55356.66015625,0.0,2416.429931640625,1.0,279.2004699707031,282.9896545410156,296.2196044921875,299.8755187988281,293.1499938964844,293.1499938964844,279.1499938964844,40146.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002351760864258,1.0,0.0,0.0,3.491802215576172,3.491825580596924,8.135656344165909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.2822265625,0.0,1393.86279296875,1895.4371337890625,0.0,3405.776611328125,0.8705102801322937,1.0,0.0,3.0,1.0,0.0
18190560,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9003497362136841,0.390155553817749,0.3524180352687835,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.6283450126647949,0.5067819952964783,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9514187574386596,0.4529119431972503,0.3173715770244598,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9099043011665344,0.4023691415786743,0.3823508620262146,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7519810199737549,0.2248146384954452,1.0213162899017334,284.90283203125,284.95001220703125,302.0882873535156,293.18585205078125,298.7729187011719,297.2541198730469,284.9037170410156,1.0,0.5695545673370361,0.4205726385116577,0.4205726385116577,1.0,1.0,-3.0982134342193604,0.971882164478302,2.126331329345703,0.2704501152038574,0.8163108229637146,0.8163108229637146,0.0,131.1693572998047,137.0,54927.265625,0.0,2386.828125,1.0,279.1591186523437,283.03387451171875,296.1938171386719,299.77899169921875,293.1499938964844,293.1499938964844,279.45001220703125,39888.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006763696670532,1.0,0.0,0.0,3.387791872024536,3.387814283370972,7.658201184312929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.6650390625,0.0,1287.552001953125,1895.4371337890625,0.0,3409.888427734375,0.8506149649620056,1.0,0.0,3.0,1.0,0.0
18190620,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8982148170471191,0.3904526829719543,0.3524858653545379,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.6356766223907471,0.5103932023048401,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9500936269760132,0.4546274244785309,0.3184224665164947,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9082497358322144,0.40340656042099,0.3831707835197449,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7505558729171753,0.2251788228750229,1.022541642189026,285.0001525878906,284.95001220703125,302.0689697265625,293.1585693359375,298.78662109375,297.2820129394531,284.99981689453125,1.0,0.5720241069793701,0.4205836951732635,0.4205836951732635,1.0,1.0,-3.1063177585601807,0.9749044179916382,2.131413221359253,0.2711577415466308,0.902860164642334,0.902860164642334,0.0,132.4541473388672,155.0,54453.90234375,0.0,2408.84326171875,1.0,279.4403076171875,283.1448669433594,296.12847900390625,299.6029357910156,293.1499938964844,293.1499938964844,279.75,33331.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890754759311676,1.0,0.0,0.0,3.513486385345459,3.5135085582733154,8.237014412770804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.3984375,0.0,1367.3101806640625,1895.4371337890625,0.0,3317.265380859375,0.8727815747261047,1.0,0.0,3.0,1.0,0.0
18190680,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8982148170471191,0.3904526829719543,0.3524858653545379,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.6356766223907471,0.5103932023048401,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9500936269760132,0.4546274244785309,0.3184224665164947,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9082497358322144,0.40340656042099,0.3831707835197449,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7505558729171753,0.2251788228750229,1.022541642189026,285.0001525878906,284.95001220703125,302.0689697265625,293.1585693359375,298.78662109375,297.2820129394531,284.99981689453125,1.0,0.5720241069793701,0.4205836951732635,0.4205836951732635,1.0,1.0,-3.1063177585601807,0.9749044179916382,2.131413221359253,0.2711577415466308,0.902860164642334,0.902860164642334,0.0,132.4541473388672,155.0,54453.90234375,0.0,2408.84326171875,1.0,279.4403076171875,283.1448669433594,296.12847900390625,299.6029357910156,293.1499938964844,293.1499938964844,279.75,33331.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890754759311676,1.0,0.0,0.0,3.513486385345459,3.5135085582733154,8.237014412770804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.3984375,0.0,1367.3101806640625,1895.4371337890625,0.0,3317.265380859375,0.8727815747261047,1.0,0.0,3.0,1.0,0.0
18190740,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8879478573799133,0.3910689651966095,0.3531669676303863,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.9990000128746032,0.6397794485092163,0.5287956595420837,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.9391762018203736,0.4566571116447449,0.319930225610733,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8982280492782593,0.4047660827636719,0.384584367275238,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.7429075837135315,0.2257166355848312,1.0257688760757446,285.08770751953125,284.95001220703125,302.04998779296875,293.1302795410156,298.7888488769531,297.2906494140625,285.08648681640625,1.0,0.5800967216491699,0.4205947518348694,0.4205947518348694,1.0,1.0,-3.136634111404419,0.986006200313568,2.150627851486206,0.2752847373485565,1.0,1.0,0.0,138.7957000732422,173.0,54388.57421875,0.0,2500.258544921875,1.0,279.7418518066406,283.2422790527344,296.11700439453125,299.5695495605469,293.1499938964844,293.1499938964844,279.45001220703125,31110.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855017423629761,1.0,0.0,0.0,3.715898275375366,3.715921878814697,9.213420639753168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.705078125,0.0,1570.4808349609375,1895.4371337890625,0.0,3268.11669921875,0.9164190292358398,1.0,0.0,3.0,1.0,0.0
18190800,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8879478573799133,0.3910689651966095,0.3531669676303863,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.9990000128746032,0.6397794485092163,0.5287956595420837,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.9391762018203736,0.4566571116447449,0.319930225610733,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8982280492782593,0.4047660827636719,0.384584367275238,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.7429075837135315,0.2257166355848312,1.0257688760757446,285.08770751953125,284.95001220703125,302.04998779296875,293.1302795410156,298.7888488769531,297.2906494140625,285.08648681640625,1.0,0.5800967216491699,0.4205947518348694,0.4205947518348694,1.0,1.0,-3.136634111404419,0.986006200313568,2.150627851486206,0.2752847373485565,1.0,1.0,0.0,138.7957000732422,173.0,54388.57421875,0.0,2500.258544921875,1.0,279.7418518066406,283.2422790527344,296.11700439453125,299.5695495605469,293.1499938964844,293.1499938964844,279.45001220703125,31110.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855017423629761,1.0,0.0,0.0,3.715898275375366,3.715921878814697,9.213420639753168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.705078125,0.0,1570.4808349609375,1895.4371337890625,0.0,3268.11669921875,0.9164190292358398,1.0,0.0,3.0,1.0,0.0
18190860,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8786708116531372,0.3941736817359924,0.3558486402034759,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9990000128746032,0.6440964937210083,0.5494624972343445,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.928907871246338,0.4614706039428711,0.3231295943260193,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8896380662918091,0.4093552827835083,0.3885871469974518,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7379103302955627,0.2301171123981475,1.0430718660354614,284.9322814941406,284.95001220703125,302.03094482421875,293.1010131835937,298.797119140625,297.3100280761719,284.93377685546875,1.0,0.5928269028663635,0.4197179079055786,0.4197179079055786,1.0,1.0,-3.1941397190093994,1.0047399997711182,2.189399719238281,0.2808974683284759,0.9379605650901794,0.9379605650901794,0.0,147.12188720703125,191.0,56505.7890625,0.0,2658.04150390625,1.0,279.457275390625,283.05126953125,296.1604919433594,299.8132629394531,293.1499938964844,293.1499938964844,279.1499938964844,35180.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016099572181702,1.0,0.0,0.0,3.757570743560791,3.7575957775115967,9.421230515727076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.123046875,0.0,1649.8631591796875,1895.4371337890625,0.0,3418.5869140625,0.92862731218338,1.0,0.0,3.0,1.0,0.0
18190920,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8786708116531372,0.3941736817359924,0.3558486402034759,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9990000128746032,0.6440964937210083,0.5494624972343445,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.928907871246338,0.4614706039428711,0.3231295943260193,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8896380662918091,0.4093552827835083,0.3885871469974518,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7379103302955627,0.2301171123981475,1.0430718660354614,284.9322814941406,284.95001220703125,302.03094482421875,293.1010131835937,298.797119140625,297.3100280761719,284.93377685546875,1.0,0.5928269028663635,0.4197179079055786,0.4197179079055786,1.0,1.0,-3.1941397190093994,1.0047399997711182,2.189399719238281,0.2808974683284759,0.9379605650901794,0.9379605650901794,0.0,147.12188720703125,191.0,56505.7890625,0.0,2658.04150390625,1.0,279.457275390625,283.05126953125,296.1604919433594,299.8132629394531,293.1499938964844,293.1499938964844,279.1499938964844,35180.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016099572181702,1.0,0.0,0.0,3.757570743560791,3.7575957775115967,9.421230515727076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.123046875,0.0,1649.8631591796875,1895.4371337890625,0.0,3418.5869140625,0.92862731218338,1.0,0.0,3.0,1.0,0.0
18190980,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8629717230796814,0.3948432803153991,0.357099175453186,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.6436964869499207,0.5817930102348328,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9111082553863524,0.4639471471309662,0.325360506772995,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8746789693832397,0.4116531014442444,0.3914799988269806,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7279273867607117,0.2323512881994247,1.0567859411239624,284.89813232421875,284.95001220703125,302.01141357421875,293.07080078125,298.78057861328125,297.29364013671875,284.90155029296875,1.0,0.6083164215087891,0.4188410937786102,0.4188410937786102,1.0,1.0,-3.2571685314178467,1.0252375602722168,2.23193097114563,0.2874010801315307,0.8662297129631042,0.8662297129631042,0.0,159.56837463378906,194.0,57806.3359375,0.0,2855.490234375,1.0,279.157470703125,282.9787902832031,296.1246032714844,299.8796691894531,293.1499938964844,293.1499938964844,279.45001220703125,39005.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153833985328674,1.0,0.0,0.0,3.612481117248535,3.612505435943604,8.70772055350244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.615234375,0.0,1514.081787109375,1895.4371337890625,0.0,3546.494140625,0.8998651504516602,1.0,0.0,3.0,1.0,0.0
18191040,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8629717230796814,0.3948432803153991,0.357099175453186,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.6436964869499207,0.5817930102348328,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9111082553863524,0.4639471471309662,0.325360506772995,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8746789693832397,0.4116531014442444,0.3914799988269806,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7279273867607117,0.2323512881994247,1.0567859411239624,284.89813232421875,284.95001220703125,302.01141357421875,293.07080078125,298.78057861328125,297.29364013671875,284.90155029296875,1.0,0.6083164215087891,0.4188410937786102,0.4188410937786102,1.0,1.0,-3.2571685314178467,1.0252375602722168,2.23193097114563,0.2874010801315307,0.8662297129631042,0.8662297129631042,0.0,159.56837463378906,194.0,57806.3359375,0.0,2855.490234375,1.0,279.157470703125,282.9787902832031,296.1246032714844,299.8796691894531,293.1499938964844,293.1499938964844,279.45001220703125,39005.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153833985328674,1.0,0.0,0.0,3.612481117248535,3.612505435943604,8.70772055350244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.615234375,0.0,1514.081787109375,1895.4371337890625,0.0,3546.494140625,0.8998651504516602,1.0,0.0,3.0,1.0,0.0
18191100,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8567606210708618,0.3955250978469848,0.3576586246490478,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9990000128746032,0.6427655816078186,0.5956264734268188,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9044157862663268,0.465459942817688,0.3263905644416809,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.868690550327301,0.4128866493701935,0.3926904201507568,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7236930727958679,0.2332719564437866,1.0617088079452517,285.032470703125,284.95001220703125,302.00146484375,293.05535888671875,298.7704772949219,297.2834167480469,285.03564453125,1.0,0.6144949793815613,0.4184026718139648,0.4184026718139648,1.0,1.0,-3.2831058502197266,1.0334069728851318,2.2496988773345947,0.2900198101997375,0.9611681699752808,0.9611681699752808,0.0,165.0481414794922,194.0,57332.4140625,0.0,2940.811279296875,1.0,279.40106201171875,283.1199035644531,296.04766845703125,299.6636047363281,293.1499938964844,293.1499938964844,279.45001220703125,33661.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112430810928344,1.0,0.0,0.0,3.6767966747283936,3.676820516586304,9.020539550874672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.03515625,0.0,1545.5635986328125,1895.4371337890625,0.0,3508.13671875,0.9113289713859558,1.0,0.0,3.0,1.0,0.0
18191160,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8520787358283997,0.3962662816047668,0.3584818243980407,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9990000128746032,0.641817033290863,0.6065676808357239,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8996163010597229,0.4670368134975433,0.3276032209396362,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8641504049301147,0.4141423404216766,0.3940401077270508,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7203779816627502,0.2341230511665344,1.0664557218551636,285.03350830078125,284.95001220703125,301.99139404296875,293.03973388671875,298.7591247558594,297.2745361328125,285.0326538085937,1.0,0.6200094223022461,0.4174268841743469,0.4174268841743469,1.0,1.0,-3.3060669898986816,1.0391260385513306,2.2669410705566406,0.2907666862010956,0.9905588030815125,0.9905588030815125,0.0,169.74916076660156,197.0,57761.1796875,0.0,3016.540283203125,1.0,279.4430847167969,283.1153259277344,296.0385437011719,299.7157897949219,293.1499938964844,293.1499938964844,279.1499938964844,32521.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911184787750244,1.0,0.0,0.0,3.761111259460449,3.7611358165740967,9.438992378818511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.76171875,0.0,1633.5137939453125,1895.4371337890625,0.0,3507.595947265625,0.9279443621635436,1.0,0.0,3.0,1.0,0.0
18191220,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.838690459728241,0.3961135745048523,0.3591607809066772,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9869025349617004,0.6400024890899658,0.6069903373718262,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.885455310344696,0.4686841070652008,0.3293570876121521,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.851036548614502,0.4153790473937988,0.3959787786006927,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7097470760345459,0.2348445802927017,1.0730359554290771,284.8972473144531,284.95001220703125,301.97100830078125,293.00787353515625,298.7312316894531,297.25299072265625,284.8990173339844,1.0,0.6277171969413757,0.4154752790927887,0.4154752790927887,1.0,1.0,-3.319743394851685,1.0387006998062134,2.2810425758361816,0.2878741919994354,0.8850281834602356,0.8850281834602356,0.0,181.08790588378903,200.0,58767.53125,0.0,3110.535888671875,1.0,279.1564025878906,282.9591979980469,296.0522155761719,299.8708190917969,293.1499938964844,293.1499938964844,279.45001220703125,38163.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239818453788756,1.0,0.0,0.0,3.691440582275391,3.691465377807617,9.092536288335396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.9970703125,0.0,1596.1314697265625,1895.4371337890625,0.0,3625.859130859375,0.9159923791885376,1.0,0.0,3.0,1.0,0.0
18191280,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.838690459728241,0.3961135745048523,0.3591607809066772,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9869025349617004,0.6400024890899658,0.6069903373718262,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.885455310344696,0.4686841070652008,0.3293570876121521,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.851036548614502,0.4153790473937988,0.3959787786006927,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7097470760345459,0.2348445802927017,1.0730359554290771,284.8972473144531,284.95001220703125,301.97100830078125,293.00787353515625,298.7312316894531,297.25299072265625,284.8990173339844,1.0,0.6277171969413757,0.4154752790927887,0.4154752790927887,1.0,1.0,-3.319743394851685,1.0387006998062134,2.2810425758361816,0.2878741919994354,0.8850281834602356,0.8850281834602356,0.0,181.08790588378903,200.0,58767.53125,0.0,3110.535888671875,1.0,279.1564025878906,282.9591979980469,296.0522155761719,299.8708190917969,293.1499938964844,293.1499938964844,279.45001220703125,38163.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239818453788756,1.0,0.0,0.0,3.691440582275391,3.691465377807617,9.092536288335396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.9970703125,0.0,1596.1314697265625,1895.4371337890625,0.0,3625.859130859375,0.9159923791885376,1.0,0.0,3.0,1.0,0.0
18191340,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8311038613319397,0.3968663513660431,0.3597926199436188,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.978493869304657,0.6412574648857117,0.6077590584754944,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8777230978012085,0.471141517162323,0.3310444056987762,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8438277840614319,0.4171268045902252,0.3976778090000152,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7031588554382324,0.2356966733932495,1.077631592750549,285.01519775390625,284.95001220703125,301.9502258300781,292.97528076171875,298.7168273925781,297.2514038085937,285.01385498046875,1.0,0.6331360340118408,0.4135236740112304,0.4135236740112304,1.0,1.0,-3.331044435501098,1.0374058485031128,2.2936384677886963,0.284048467874527,0.9906191229820251,0.9906191229820251,0.0,188.534912109375,203.0,58070.6328125,0.0,3177.8271484375,1.0,279.44354248046875,283.0921630859375,295.9645690917969,299.6708984375,293.1499938964844,293.1499938964844,279.1499938964844,33179.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181305766105652,1.0,0.0,0.0,3.8059275150299072,3.805952548980713,9.665276365922182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.6455078125,0.0,1691.661865234375,1895.4371337890625,0.0,3571.896484375,0.9383723139762878,1.0,0.0,3.0,1.0,0.0
18191400,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8311038613319397,0.3968663513660431,0.3597926199436188,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.978493869304657,0.6412574648857117,0.6077590584754944,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8777230978012085,0.471141517162323,0.3310444056987762,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8438277840614319,0.4171268045902252,0.3976778090000152,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7031588554382324,0.2356966733932495,1.077631592750549,285.01519775390625,284.95001220703125,301.9502258300781,292.97528076171875,298.7168273925781,297.2514038085937,285.01385498046875,1.0,0.6331360340118408,0.4135236740112304,0.4135236740112304,1.0,1.0,-3.331044435501098,1.0374058485031128,2.2936384677886963,0.284048467874527,0.9906191229820251,0.9906191229820251,0.0,188.534912109375,203.0,58070.6328125,0.0,3177.8271484375,1.0,279.44354248046875,283.0921630859375,295.9645690917969,299.6708984375,293.1499938964844,293.1499938964844,279.1499938964844,33179.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181305766105652,1.0,0.0,0.0,3.8059275150299072,3.805952548980713,9.665276365922182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.6455078125,0.0,1691.661865234375,1895.4371337890625,0.0,3571.896484375,0.9383723139762878,1.0,0.0,3.0,1.0,0.0
18191460,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8254217505455017,0.3965522348880768,0.3600195348262787,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9721987843513488,0.6420350074768066,0.6089397072792053,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8722674250602722,0.4726463258266449,0.3324629366397857,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.838714063167572,0.4181080162525177,0.3990592062473297,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.698302149772644,0.2360501587390899,1.081018328666687,284.8905334472656,284.95001220703125,301.9291687011719,292.9419860839844,298.7010498046875,297.2437744140625,284.8926086425781,1.0,0.6373590230941772,0.4124026298522949,0.4124026298522949,1.0,1.0,-3.3401875495910645,1.0374910831451416,2.302696704864502,0.282333642244339,0.8829932808876038,0.8829932808876038,0.0,194.3505859375,206.0,58887.69921875,0.0,3231.3916015625,1.0,279.15625,282.94903564453125,295.9754333496094,299.80145263671875,293.1499938964844,293.1499938964844,279.45001220703125,38753.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928593099117279,1.0,0.0,0.0,3.708197116851807,3.708222150802612,9.175271884487302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.30517578125,0.0,1619.815185546875,1895.4371337890625,0.0,3668.23876953125,0.9202317595481871,1.0,0.0,3.0,1.0,0.0
18191520,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8254217505455017,0.3965522348880768,0.3600195348262787,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9721987843513488,0.6420350074768066,0.6089397072792053,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8722674250602722,0.4726463258266449,0.3324629366397857,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.838714063167572,0.4181080162525177,0.3990592062473297,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.698302149772644,0.2360501587390899,1.081018328666687,284.8905334472656,284.95001220703125,301.9291687011719,292.9419860839844,298.7010498046875,297.2437744140625,284.8926086425781,1.0,0.6373590230941772,0.4124026298522949,0.4124026298522949,1.0,1.0,-3.3401875495910645,1.0374910831451416,2.302696704864502,0.282333642244339,0.8829932808876038,0.8829932808876038,0.0,194.3505859375,206.0,58887.69921875,0.0,3231.3916015625,1.0,279.15625,282.94903564453125,295.9754333496094,299.80145263671875,293.1499938964844,293.1499938964844,279.45001220703125,38753.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928593099117279,1.0,0.0,0.0,3.708197116851807,3.708222150802612,9.175271884487302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.30517578125,0.0,1619.815185546875,1895.4371337890625,0.0,3668.23876953125,0.9202317595481871,1.0,0.0,3.0,1.0,0.0
18191580,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8219577074050903,0.3973518311977386,0.3605518341064453,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9683835506439208,0.6441632509231567,0.6106852889060974,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.869312047958374,0.4751818478107452,0.334091305732727,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8357751965522766,0.4198274910449981,0.400572121143341,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6953365206718445,0.2367791384458542,1.084272027015686,285.0139465332031,284.95001220703125,301.9078369140625,292.9080810546875,298.69293212890625,297.2469787597656,285.01275634765625,1.0,0.6409172415733337,0.4112815856933594,0.4112815856933594,1.0,1.0,-3.3506078720092773,1.0380946397781372,2.3125133514404297,0.2806117832660675,0.9899195432662964,0.9899195432662964,0.0,198.5080108642578,209.0,58139.31640625,0.0,3278.66455078125,1.0,279.443603515625,283.0870361328125,295.8915405273437,299.60064697265625,293.1499938964844,293.1499938964844,279.1499938964844,33392.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215645790100098,1.0,0.0,0.0,3.815631866455078,3.815656900405884,9.714628959045513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.9296875,0.0,1704.9730224609375,1895.4371337890625,0.0,3603.590087890625,0.9407220482826232,1.0,0.0,3.0,1.0,0.0
18191640,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8219577074050903,0.3973518311977386,0.3605518341064453,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9683835506439208,0.6441632509231567,0.6106852889060974,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.869312047958374,0.4751818478107452,0.334091305732727,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8357751965522766,0.4198274910449981,0.400572121143341,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6953365206718445,0.2367791384458542,1.084272027015686,285.0139465332031,284.95001220703125,301.9078369140625,292.9080810546875,298.69293212890625,297.2469787597656,285.01275634765625,1.0,0.6409172415733337,0.4112815856933594,0.4112815856933594,1.0,1.0,-3.3506078720092773,1.0380946397781372,2.3125133514404297,0.2806117832660675,0.9899195432662964,0.9899195432662964,0.0,198.5080108642578,209.0,58139.31640625,0.0,3278.66455078125,1.0,279.443603515625,283.0870361328125,295.8915405273437,299.60064697265625,293.1499938964844,293.1499938964844,279.1499938964844,33392.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215645790100098,1.0,0.0,0.0,3.815631866455078,3.815656900405884,9.714628959045513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.9296875,0.0,1704.9730224609375,1895.4371337890625,0.0,3603.590087890625,0.9407220482826232,1.0,0.0,3.0,1.0,0.0
18191700,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8205705881118774,0.3973294496536255,0.3608690500259399,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9668815732002258,0.644818127155304,0.6116608381271362,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8682361245155334,0.4760811924934387,0.3349563479423523,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8346693515777588,0.4204172492027282,0.4013919234275818,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6942037343978882,0.2369988709688186,1.0861163139343262,284.8765563964844,284.95001220703125,301.8970642089844,292.8908996582031,298.68658447265625,297.2453308105469,284.8728332519531,1.0,0.6426255702972412,0.4107210636138916,0.4107210636138916,1.0,1.0,-3.3564138412475586,1.0385891199111938,2.317824602127075,0.2799541354179382,0.897622287273407,0.897622287273407,0.0,200.3562927246093,209.0,59207.1875,0.0,3302.42822265625,1.0,279.1939697265625,282.92901611328125,295.9311218261719,299.8095092773437,293.1499938964844,293.1499938964844,279.1499938964844,36988.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92863267660141,1.0,0.0,0.0,3.79736328125,3.797388792037964,9.621827530281737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.3095703125,0.0,1711.075927734375,1895.4371337890625,0.0,3668.60205078125,0.9372115135192872,1.0,0.0,3.0,1.0,0.0
18191760,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8184354305267334,0.3970857560634613,0.3607552647590637,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9645566344261168,0.6452283263206482,0.6121602058410645,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.866405189037323,0.4767695069313049,0.3355147242546081,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8329120874404907,0.4208143055438995,0.4018833637237549,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6924389600753784,0.2370771169662475,1.087022066116333,284.8917541503906,284.95001220703125,301.8862609863281,292.87359619140625,298.6785888671875,297.2412414550781,284.8937683105469,1.0,0.6441197991371155,0.4102003574371338,0.4102003574371338,1.0,1.0,-3.3592329025268555,1.0381265878677368,2.321106433868408,0.2789746522903442,0.8840023875236511,0.8840023875236511,0.0,202.52964782714844,212.0,58940.2890625,0.0,3321.31591796875,1.0,279.1566162109375,282.94598388671875,295.9044189453125,299.7324523925781,293.1499938964844,293.1499938964844,279.45001220703125,38767.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315512776374816,1.0,0.0,0.0,3.714931488037109,3.714956760406494,9.208628171109012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.79638671875,0.0,1627.693115234375,1895.4371337890625,0.0,3695.352294921875,0.921844720840454,1.0,0.0,3.0,1.0,0.0
18191820,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8160955309867859,0.3979101181030273,0.3612814545631408,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9620776176452636,0.6474424600601196,0.6139847636222839,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8647927641868591,0.4793747365474701,0.3371686637401581,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8311446905136108,0.4225390553474426,0.4033664166927337,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6905074119567871,0.2377699017524719,1.0899263620376587,285.0149841308594,284.95001220703125,301.8645324707031,292.838623046875,298.67144775390625,297.2455139160156,285.0138244628906,1.0,0.6471138000488281,0.4091589152812958,0.4091589152812958,1.0,1.0,-3.3693156242370605,1.0387852191925049,2.330530405044556,0.2773985564708709,0.9914961457252502,0.9914961457252502,0.0,205.7146911621093,215.0,58174.8828125,0.0,3362.731201171875,1.0,279.44366455078125,283.08404541015625,295.8212280273437,299.5318298339844,293.1499938964844,293.1499938964844,279.1499938964844,33420.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924399733543396,1.0,0.0,0.0,3.8211398124694815,3.821165084838867,9.742694828673848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.8525390625,0.0,1711.8271484375,1895.4371337890625,0.0,3629.705078125,0.9419886469841005,1.0,0.0,3.0,1.0,0.0
18191880,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8160955309867859,0.3979101181030273,0.3612814545631408,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9620776176452636,0.6474424600601196,0.6139847636222839,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8647927641868591,0.4793747365474701,0.3371686637401581,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8311446905136108,0.4225390553474426,0.4033664166927337,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6905074119567871,0.2377699017524719,1.0899263620376587,285.0149841308594,284.95001220703125,301.8645324707031,292.838623046875,298.67144775390625,297.2455139160156,285.0138244628906,1.0,0.6471138000488281,0.4091589152812958,0.4091589152812958,1.0,1.0,-3.3693156242370605,1.0387852191925049,2.330530405044556,0.2773985564708709,0.9914961457252502,0.9914961457252502,0.0,205.7146911621093,215.0,58174.8828125,0.0,3362.731201171875,1.0,279.44366455078125,283.08404541015625,295.8212280273437,299.5318298339844,293.1499938964844,293.1499938964844,279.1499938964844,33420.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924399733543396,1.0,0.0,0.0,3.8211398124694815,3.821165084838867,9.742694828673848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.8525390625,0.0,1711.8271484375,1895.4371337890625,0.0,3629.705078125,0.9419886469841005,1.0,0.0,3.0,1.0,0.0
18191940,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8131787180900574,0.3976466655731201,0.3614760339260101,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.958959698677063,0.6485079526901245,0.6154595017433167,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8626543879508972,0.4810026884078979,0.3386113047599792,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8289405107498169,0.4235129058361053,0.404652327299118,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6881883144378662,0.2380295246839523,1.0924230813980105,284.8915405273437,284.95001220703125,301.8426818847656,292.8031921386719,298.6573791503906,297.2400817871094,284.8935546875,1.0,0.6499925255775452,0.4081175029277801,0.4081175029277801,1.0,1.0,-3.3776180744171143,1.038779854774475,2.3388381004333496,0.2758128046989441,0.8852136135101318,0.8852136135101318,0.0,209.2235717773437,218.0,58982.1171875,0.0,3402.10205078125,1.0,279.1561584472656,282.94158935546875,295.83416748046875,299.6640319824219,293.1499938964844,293.1499938964844,279.45001220703125,38804.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344077110290528,1.0,0.0,0.0,3.7213988304138175,3.721423864364624,9.240717417924316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.85791015625,0.0,1635.45654296875,1895.4371337890625,0.0,3721.475341796875,0.9232204556465148,1.0,0.0,3.0,1.0,0.0
18192000,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8131787180900574,0.3976466655731201,0.3614760339260101,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.958959698677063,0.6485079526901245,0.6154595017433167,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8626543879508972,0.4810026884078979,0.3386113047599792,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8289405107498169,0.4235129058361053,0.404652327299118,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6881883144378662,0.2380295246839523,1.0924230813980105,284.8915405273437,284.95001220703125,301.8426818847656,292.8031921386719,298.6573791503906,297.2400817871094,284.8935546875,1.0,0.6499925255775452,0.4081175029277801,0.4081175029277801,1.0,1.0,-3.3776180744171143,1.038779854774475,2.3388381004333496,0.2758128046989441,0.8852136135101318,0.8852136135101318,0.0,209.2235717773437,218.0,58982.1171875,0.0,3402.10205078125,1.0,279.1561584472656,282.94158935546875,295.83416748046875,299.6640319824219,293.1499938964844,293.1499938964844,279.45001220703125,38804.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344077110290528,1.0,0.0,0.0,3.7213988304138175,3.721423864364624,9.240717417924316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.85791015625,0.0,1635.45654296875,1895.4371337890625,0.0,3721.475341796875,0.9232204556465148,1.0,0.0,3.0,1.0,0.0
18192060,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.811148464679718,0.3984654545783996,0.361985981464386,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9568567872047424,0.6506968140602112,0.6172508001327515,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8614587783813477,0.483645349740982,0.3402824997901916,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.827518880367279,0.425219863653183,0.4061069190502167,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6865537762641907,0.2386824339628219,1.0950946807861328,285.014892578125,284.95001220703125,301.8207397460937,292.7673645019531,298.6505126953125,297.2447204589844,285.0137634277344,1.0,0.6527866125106812,0.407093197107315,0.407093197107315,1.0,1.0,-3.387348175048828,1.039318561553955,2.348029613494873,0.2742052674293518,0.9926466345787048,0.9926466345787048,0.0,212.1372528076172,221.0,58212.4140625,0.0,3441.56005859375,1.0,279.44366455078125,283.0819091796875,295.7501525878906,299.4629821777344,293.1499938964844,293.1499938964844,279.1499938964844,33460.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272750616073608,1.0,0.0,0.0,3.826029777526856,3.82605504989624,9.767646815816988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.912109375,0.0,1718.054931640625,1895.4371337890625,0.0,3656.139404296875,0.9431286454200744,1.0,0.0,3.0,1.0,0.0
18192120,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.811148464679718,0.3984654545783996,0.361985981464386,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9568567872047424,0.6506968140602112,0.6172508001327515,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8614587783813477,0.483645349740982,0.3402824997901916,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.827518880367279,0.425219863653183,0.4061069190502167,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6865537762641907,0.2386824339628219,1.0950946807861328,285.014892578125,284.95001220703125,301.8207397460937,292.7673645019531,298.6505126953125,297.2447204589844,285.0137634277344,1.0,0.6527866125106812,0.407093197107315,0.407093197107315,1.0,1.0,-3.387348175048828,1.039318561553955,2.348029613494873,0.2742052674293518,0.9926466345787048,0.9926466345787048,0.0,212.1372528076172,221.0,58212.4140625,0.0,3441.56005859375,1.0,279.44366455078125,283.0819091796875,295.7501525878906,299.4629821777344,293.1499938964844,293.1499938964844,279.1499938964844,33460.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272750616073608,1.0,0.0,0.0,3.826029777526856,3.82605504989624,9.767646815816988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.912109375,0.0,1718.054931640625,1895.4371337890625,0.0,3656.139404296875,0.9431286454200744,1.0,0.0,3.0,1.0,0.0
18192180,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8084035515785217,0.3981945216655731,0.362168550491333,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9539575576782228,0.6517230272293091,0.6186859011650085,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8596115112304688,0.4853002429008484,0.341740220785141,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8255447149276733,0.4261693954467773,0.4073656797409057,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6844306588172913,0.2389015257358551,1.097385048866272,284.8915100097656,284.95001220703125,301.7987670898437,292.7312316894531,298.6365051269531,297.2392883300781,284.8935241699219,1.0,0.6555335521697998,0.4060689210891723,0.4060689210891723,1.0,1.0,-3.3953261375427246,1.039209008216858,2.356117010116577,0.2725977301597595,0.8863651752471924,0.8863651752471924,0.0,215.50213623046875,224.0,59009.0859375,0.0,3479.71044921875,1.0,279.1562805175781,282.9384460449219,295.7621765136719,299.5939025878906,293.1499938964844,293.1499938964844,279.45001220703125,38785.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372748732566832,1.0,0.0,0.0,3.7266745567321777,3.7266998291015625,9.26693758174224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.68359375,0.0,1641.4349365234375,1895.4371337890625,0.0,3747.63671875,0.9244346618652344,1.0,0.0,3.0,1.0,0.0
18192240,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8084035515785217,0.3981945216655731,0.362168550491333,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9539575576782228,0.6517230272293091,0.6186859011650085,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8596115112304688,0.4853002429008484,0.341740220785141,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8255447149276733,0.4261693954467773,0.4073656797409057,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6844306588172913,0.2389015257358551,1.097385048866272,284.8915100097656,284.95001220703125,301.7987670898437,292.7312316894531,298.6365051269531,297.2392883300781,284.8935241699219,1.0,0.6555335521697998,0.4060689210891723,0.4060689210891723,1.0,1.0,-3.3953261375427246,1.039209008216858,2.356117010116577,0.2725977301597595,0.8863651752471924,0.8863651752471924,0.0,215.50213623046875,224.0,59009.0859375,0.0,3479.71044921875,1.0,279.1562805175781,282.9384460449219,295.7621765136719,299.5939025878906,293.1499938964844,293.1499938964844,279.45001220703125,38785.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372748732566832,1.0,0.0,0.0,3.7266745567321777,3.7266998291015625,9.26693758174224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.68359375,0.0,1641.4349365234375,1895.4371337890625,0.0,3747.63671875,0.9244346618652344,1.0,0.0,3.0,1.0,0.0
