time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192300,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8070222735404968,0.3985008299350738,0.3622165322303772,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9525087475776672,0.6526830792427063,0.6193332076072693,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8587080836296082,0.4865373075008392,0.3424371182918548,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8245554566383362,0.4269261956214905,0.4079274237155914,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6833386421203613,0.2391477525234222,1.0982085466384888,285.017578125,284.95001220703125,301.78778076171875,292.7130432128906,298.6322937011719,297.2405090332031,285.0197448730469,1.0,0.6568169593811035,0.4055567979812622,0.4055567979812622,1.0,1.0,-3.398659467697144,1.0389269590377808,2.359732389450073,0.2715670168399811,0.9724158644676208,0.9724158644676208,0.0,217.12713623046875,224.0,58141.54296875,0.0,3496.984130859375,1.0,279.4032592773437,283.08447265625,295.688232421875,299.3603820800781,293.1499938964844,293.1499938964844,279.45001220703125,34404.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931768238544464,1.0,0.0,0.0,3.766933917999268,3.766958713531494,9.468240591559152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.2392578125,0.0,1654.8751220703125,1895.4371337890625,0.0,3697.338623046875,0.9318373799324036,1.0,0.0,3.0,1.0,0.0
18192360,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8064704537391663,0.3990103006362915,0.3626722395420074,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9519840478897096,0.6538556814193726,0.6204303503036499,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8585968017578125,0.4879597425460815,0.3434269726276397,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8242618441581726,0.4278600811958313,0.4087997674942016,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6829081773757935,0.2395146489143371,1.0998687744140625,285.0145263671875,284.95001220703125,301.7768249511719,292.6947937011719,298.6297607421875,297.2440490722656,285.0135498046875,1.0,0.6582334637641907,0.4050445854663849,0.4050445854663849,1.0,1.0,-3.404760360717773,1.0396052598953247,2.3651552200317383,0.2709214687347412,0.993337869644165,0.993337869644165,0.0,218.3349609375,227.0,58256.53125,0.0,3518.396484375,1.0,279.4434509277344,283.0807189941406,295.6778259277344,299.3924255371094,293.1499938964844,293.1499938964844,279.1499938964844,33508.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301895499229432,1.0,0.0,0.0,3.829594850540161,3.829620122909546,9.785859447219991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.8232421875,0.0,1722.7449951171875,1895.4371337890625,0.0,3682.878662109375,0.944011092185974,1.0,0.0,3.0,1.0,0.0
18192420,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8037990927696228,0.3987764120101928,0.362875759601593,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.949150562286377,0.6547800898551941,0.6217786073684692,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8568840622901917,0.4895831048488617,0.3448686897754669,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8224170804023743,0.4288268983364105,0.4100635051727295,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6808797121047974,0.2396959364414215,1.1019781827926636,284.8905029296875,284.95001220703125,301.7549133300781,292.6581420898437,298.6156311035156,297.23834228515625,284.89215087890625,1.0,0.6609045267105103,0.4040201902389526,0.4040201902389526,1.0,1.0,-3.412428379058838,1.0393503904342651,2.373077869415283,0.2692423164844513,0.8868362307548523,0.8868362307548523,0.0,221.65924072265625,230.0,59146.57421875,0.0,3555.923095703125,1.0,279.1564025878906,282.93994140625,295.6889953613281,299.5237121582031,293.1499938964844,293.1499938964844,279.45001220703125,38742.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940134048461914,1.0,0.0,0.0,3.731969118118286,3.731994390487671,9.293287348555168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.56884765625,0.0,1647.271484375,1895.4371337890625,0.0,3773.66357421875,0.9255654811859132,1.0,0.0,3.0,1.0,0.0
18192480,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8037990927696228,0.3987764120101928,0.362875759601593,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.949150562286377,0.6547800898551941,0.6217786073684692,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8568840622901917,0.4895831048488617,0.3448686897754669,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8224170804023743,0.4288268983364105,0.4100635051727295,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6808797121047974,0.2396959364414215,1.1019781827926636,284.8905029296875,284.95001220703125,301.7549133300781,292.6581420898437,298.6156311035156,297.23834228515625,284.89215087890625,1.0,0.6609045267105103,0.4040201902389526,0.4040201902389526,1.0,1.0,-3.412428379058838,1.0393503904342651,2.373077869415283,0.2692423164844513,0.8868362307548523,0.8868362307548523,0.0,221.65924072265625,230.0,59146.57421875,0.0,3555.923095703125,1.0,279.1564025878906,282.93994140625,295.6889953613281,299.5237121582031,293.1499938964844,293.1499938964844,279.45001220703125,38742.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940134048461914,1.0,0.0,0.0,3.731969118118286,3.731994390487671,9.293287348555168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.56884765625,0.0,1647.271484375,1895.4371337890625,0.0,3773.66357421875,0.9255654811859132,1.0,0.0,3.0,1.0,0.0
18192540,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8019596338272095,0.3996335864067077,0.3634151518344879,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.947188913822174,0.656785786151886,0.6234031915664673,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.85593181848526,0.4921924173831939,0.3465195894241333,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8212299942970276,0.4305438101291656,0.4115222990512848,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6794086694717407,0.2402697056531906,1.1042826175689695,285.01422119140625,284.95001220703125,301.7331237792969,292.6213684082031,298.6085205078125,297.24249267578125,285.01318359375,1.0,0.6635376811027527,0.4029957950115204,0.4029957950115204,1.0,1.0,-3.4215328693389893,1.039592742919922,2.3819401264190674,0.2674882113933563,0.9938398003578186,0.9938398003578186,0.0,224.4716796875,233.0,58287.87890625,0.0,3594.07470703125,1.0,279.4437255859375,283.0800170898437,295.604248046875,299.3204040527344,293.1499938964844,293.1499938964844,279.1499938964844,33526.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330607652664183,1.0,0.0,0.0,3.8327057361602783,3.832731246948242,9.801764235817243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.3974609375,0.0,1726.661865234375,1895.4371337890625,0.0,3709.1640625,0.9447062611579896,1.0,0.0,3.0,1.0,0.0
18192600,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8019596338272095,0.3996335864067077,0.3634151518344879,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.947188913822174,0.656785786151886,0.6234031915664673,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.85593181848526,0.4921924173831939,0.3465195894241333,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8212299942970276,0.4305438101291656,0.4115222990512848,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6794086694717407,0.2402697056531906,1.1042826175689695,285.01422119140625,284.95001220703125,301.7331237792969,292.6213684082031,298.6085205078125,297.24249267578125,285.01318359375,1.0,0.6635376811027527,0.4029957950115204,0.4029957950115204,1.0,1.0,-3.4215328693389893,1.039592742919922,2.3819401264190674,0.2674882113933563,0.9938398003578186,0.9938398003578186,0.0,224.4716796875,233.0,58287.87890625,0.0,3594.07470703125,1.0,279.4437255859375,283.0800170898437,295.604248046875,299.3204040527344,293.1499938964844,293.1499938964844,279.1499938964844,33526.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330607652664183,1.0,0.0,0.0,3.8327057361602783,3.832731246948242,9.801764235817243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.3974609375,0.0,1726.661865234375,1895.4371337890625,0.0,3709.1640625,0.9447062611579896,1.0,0.0,3.0,1.0,0.0
18192660,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7994164824485779,0.3994103372097015,0.3636446595191955,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9443909525871276,0.657616138458252,0.6246592998504639,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8543158173561096,0.4937952756881714,0.3479432463645935,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8194779753684998,0.4315041601657867,0.4127918779850006,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6774515509605408,0.2404146194458007,1.1062337160110474,284.8910522460937,284.95001220703125,301.7114562988281,292.5844421386719,298.5944519042969,297.2368469238281,284.8927917480469,1.0,0.6661494970321655,0.4019572734832763,0.4019572734832763,1.0,1.0,-3.428916454315185,1.039164423942566,2.38975191116333,0.2657025754451751,0.8880714774131775,0.8880714774131775,0.0,227.78131103515625,236.0,59095.21484375,0.0,3631.160400390625,1.0,279.15606689453125,282.9342346191406,295.6150207519531,299.4484558105469,293.1499938964844,293.1499938964844,279.45001220703125,38756.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429380893707277,1.0,0.0,0.0,3.735884189605713,3.7359094619750977,9.312796578342386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.62841796875,0.0,1651.9423828125,1895.4371337890625,0.0,3799.1259765625,0.9263731241226196,1.0,0.0,3.0,1.0,0.0
18192720,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7994164824485779,0.3994103372097015,0.3636446595191955,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9443909525871276,0.657616138458252,0.6246592998504639,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8543158173561096,0.4937952756881714,0.3479432463645935,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8194779753684998,0.4315041601657867,0.4127918779850006,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6774515509605408,0.2404146194458007,1.1062337160110474,284.8910522460937,284.95001220703125,301.7114562988281,292.5844421386719,298.5944519042969,297.2368469238281,284.8927917480469,1.0,0.6661494970321655,0.4019572734832763,0.4019572734832763,1.0,1.0,-3.428916454315185,1.039164423942566,2.38975191116333,0.2657025754451751,0.8880714774131775,0.8880714774131775,0.0,227.78131103515625,236.0,59095.21484375,0.0,3631.160400390625,1.0,279.15606689453125,282.9342346191406,295.6150207519531,299.4484558105469,293.1499938964844,293.1499938964844,279.45001220703125,38756.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429380893707277,1.0,0.0,0.0,3.735884189605713,3.7359094619750977,9.312796578342386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.62841796875,0.0,1651.9423828125,1895.4371337890625,0.0,3799.1259765625,0.9263731241226196,1.0,0.0,3.0,1.0,0.0
18192780,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7976316809654236,0.4002429544925689,0.3641628921031952,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.942438542842865,0.6595419049263,0.6262052059173584,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8534230589866638,0.4964031279087066,0.3495903611183166,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8183233141899109,0.4331846237182617,0.4142212271690368,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6760104298591614,0.2409494072198867,1.1083661317825315,285.01348876953125,284.95001220703125,301.69000244140625,292.5475158691406,298.587158203125,297.2405700683594,285.0124816894531,1.0,0.6687228083610535,0.4009187519550323,0.4009187519550323,1.0,1.0,-3.4376540184021,1.039201259613037,2.3984525203704834,0.2638230621814728,0.9938843846321106,0.9938843846321106,0.0,230.5947113037109,239.0,58311.8125,0.0,3668.78369140625,1.0,279.4437866210937,283.0791320800781,295.5303955078125,299.2472229003906,293.1499938964844,293.1499938964844,279.1499938964844,33565.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358696341514589,1.0,0.0,0.0,3.8352346420288086,3.835260152816773,9.814702934818342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.5068359375,0.0,1730.0377197265625,1895.4371337890625,0.0,3734.822265625,0.9452800154685974,1.0,0.0,3.0,1.0,0.0
18192840,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7976316809654236,0.4002429544925689,0.3641628921031952,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.942438542842865,0.6595419049263,0.6262052059173584,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8534230589866638,0.4964031279087066,0.3495903611183166,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8183233141899109,0.4331846237182617,0.4142212271690368,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6760104298591614,0.2409494072198867,1.1083661317825315,285.01348876953125,284.95001220703125,301.69000244140625,292.5475158691406,298.587158203125,297.2405700683594,285.0124816894531,1.0,0.6687228083610535,0.4009187519550323,0.4009187519550323,1.0,1.0,-3.4376540184021,1.039201259613037,2.3984525203704834,0.2638230621814728,0.9938843846321106,0.9938843846321106,0.0,230.5947113037109,239.0,58311.8125,0.0,3668.78369140625,1.0,279.4437866210937,283.0791320800781,295.5303955078125,299.2472229003906,293.1499938964844,293.1499938964844,279.1499938964844,33565.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358696341514589,1.0,0.0,0.0,3.8352346420288086,3.835260152816773,9.814702934818342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.5068359375,0.0,1730.0377197265625,1895.4371337890625,0.0,3734.822265625,0.9452800154685974,1.0,0.0,3.0,1.0,0.0
18192900,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7968069314956665,0.4002379477024078,0.3644832074642181,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.941523551940918,0.6600537896156311,0.6270447373390198,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8530304431915283,0.497311532497406,0.3504571318626404,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8178034424781799,0.4337407350540161,0.4150002598762512,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6753700971603394,0.2410740256309509,1.1097129583358765,284.87872314453125,284.95001220703125,301.67938232421875,292.529052734375,298.5810546875,297.2388916015625,284.8753967285156,1.0,0.6700761914253235,0.4003994762897491,0.4003994762897491,1.0,1.0,-3.442655563354492,1.0394229888916016,2.40323257446289,0.2630888223648071,0.9033828973770142,0.9033828973770142,0.0,232.02981567382807,239.0,59329.9765625,0.0,3689.353515625,1.0,279.1935729980469,282.9169006347656,295.5683288574219,299.450927734375,293.1499938964844,293.1499938964844,279.1499938964844,37004.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942833423614502,1.0,0.0,0.0,3.816882848739624,3.816908597946167,9.720999969431432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.615234375,0.0,1734.7371826171875,1895.4371337890625,0.0,3798.177001953125,0.9416882991790771,1.0,0.0,3.0,1.0,0.0
18192960,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7951598763465881,0.3999918699264526,0.3643681704998016,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9396699666976928,0.6603001356124878,0.6273912787437439,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.851891040802002,0.4980084598064422,0.3510137498378753,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8166043162345886,0.4340964257717132,0.4154464304447174,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6741014719009399,0.2410569041967392,1.110145926475525,284.8911437988281,284.95001220703125,301.6687927246094,292.5105895996094,298.5731811523437,297.2347717285156,284.89288330078125,1.0,0.6712733507156372,0.3998891711235046,0.3998891711235046,1.0,1.0,-3.444664478302002,1.0386323928833008,2.406032085418701,0.2619767487049103,0.8884008526802063,0.8884008526802063,0.0,233.905517578125,242.0,59116.0546875,0.0,3705.27880859375,1.0,279.1564636230469,282.93426513671875,295.5409240722656,299.37481689453125,293.1499938964844,293.1499938964844,279.45001220703125,38731.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457106590270996,1.0,0.0,0.0,3.7375755310058594,3.7376010417938232,9.321230436398764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.4345703125,0.0,1653.7252197265625,1895.4371337890625,0.0,3824.239501953125,0.9268009066581726,1.0,0.0,3.0,1.0,0.0
18193020,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7934275269508362,0.4007871747016907,0.3648578226566314,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9377479553222656,0.6621579527854919,0.628875195980072,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8510680794715881,0.5006282925605774,0.3526695668697357,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8154707551002502,0.4357255697250366,0.4168304800987243,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6726974844932556,0.2415568977594375,1.1121270656585691,285.01324462890625,284.95001220703125,301.6478881835937,292.4737243652344,298.56610107421875,297.2384338378906,285.01220703125,1.0,0.6737886071205139,0.3988685011863708,0.3988685011863708,1.0,1.0,-3.4530675411224365,1.038569450378418,2.4144980907440186,0.260067343711853,0.9938321113586426,0.9938321113586426,0.0,236.71441650390625,245.0,58322.5546875,0.0,3742.3876953125,1.0,279.4437866210937,283.0789794921875,295.4564208984375,299.17315673828125,293.1499938964844,293.1499938964844,279.1499938964844,33582.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386284947395324,1.0,0.0,0.0,3.836124181747437,3.8361496925354,9.819256092669093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.7744140625,0.0,1731.256103515625,1895.4371337890625,0.0,3759.966796875,0.9454925060272216,1.0,0.0,3.0,1.0,0.0
18193080,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7934275269508362,0.4007871747016907,0.3648578226566314,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9377479553222656,0.6621579527854919,0.628875195980072,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8510680794715881,0.5006282925605774,0.3526695668697357,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8154707551002502,0.4357255697250366,0.4168304800987243,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6726974844932556,0.2415568977594375,1.1121270656585691,285.01324462890625,284.95001220703125,301.6478881835937,292.4737243652344,298.56610107421875,297.2384338378906,285.01220703125,1.0,0.6737886071205139,0.3988685011863708,0.3988685011863708,1.0,1.0,-3.4530675411224365,1.038569450378418,2.4144980907440186,0.260067343711853,0.9938321113586426,0.9938321113586426,0.0,236.71441650390625,245.0,58322.5546875,0.0,3742.3876953125,1.0,279.4437866210937,283.0789794921875,295.4564208984375,299.17315673828125,293.1499938964844,293.1499938964844,279.1499938964844,33582.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386284947395324,1.0,0.0,0.0,3.836124181747437,3.8361496925354,9.819256092669093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.7744140625,0.0,1731.256103515625,1895.4371337890625,0.0,3759.966796875,0.9454925060272216,1.0,0.0,3.0,1.0,0.0
18193140,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.791009247303009,0.4004740715026855,0.3650181889533996,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9350250959396362,0.6628599762916565,0.6300073266029358,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8496266603469849,0.5022649168968201,0.3541095554828644,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.813764750957489,0.4365611374378204,0.4179943799972534,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.670838475227356,0.2416293174028396,1.113756775856018,284.8907775878906,284.95001220703125,301.6272888183594,292.43701171875,298.5523376464844,297.2326354980469,284.8925170898437,1.0,0.6762808561325073,0.3978478610515594,0.3978478610515594,1.0,1.0,-3.459724903106689,1.0378742218017578,2.4218509197235107,0.2581686377525329,0.888169527053833,0.888169527053833,0.0,240.02667236328125,233.0,59123.7578125,0.0,3778.3115234375,1.0,279.15606689453125,282.9339294433594,295.4674072265625,299.30078125,293.1499938964844,293.1499938964844,279.45001220703125,38784.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948470950126648,1.0,0.0,0.0,3.7379651069641113,3.737990617752075,9.323174481323804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.7919921875,0.0,1654.59326171875,1895.4371337890625,0.0,3849.177001953125,0.9268571734428406,1.0,0.0,3.0,1.0,0.0
18193200,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.791009247303009,0.4004740715026855,0.3650181889533996,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9350250959396362,0.6628599762916565,0.6300073266029358,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8496266603469849,0.5022649168968201,0.3541095554828644,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.813764750957489,0.4365611374378204,0.4179943799972534,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.670838475227356,0.2416293174028396,1.113756775856018,284.8907775878906,284.95001220703125,301.6272888183594,292.43701171875,298.5523376464844,297.2326354980469,284.8925170898437,1.0,0.6762808561325073,0.3978478610515594,0.3978478610515594,1.0,1.0,-3.459724903106689,1.0378742218017578,2.4218509197235107,0.2581686377525329,0.888169527053833,0.888169527053833,0.0,240.02667236328125,233.0,59123.7578125,0.0,3778.3115234375,1.0,279.15606689453125,282.9339294433594,295.4674072265625,299.30078125,293.1499938964844,293.1499938964844,279.45001220703125,38784.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948470950126648,1.0,0.0,0.0,3.7379651069641113,3.737990617752075,9.323174481323804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.7919921875,0.0,1654.59326171875,1895.4371337890625,0.0,3849.177001953125,0.9268571734428406,1.0,0.0,3.0,1.0,0.0
18193260,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7948524355888367,0.4011935889720917,0.3651817142963409,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9406383633613586,0.6647117137908936,0.6311988234519958,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8545787930488586,0.5049973130226135,0.3556291162967682,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8179506063461304,0.438094824552536,0.4190201163291931,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6742028594017029,0.2421128451824188,1.1143532991409302,285.011474609375,284.95001220703125,301.6070861816406,292.40045166015625,298.5458374023437,297.2367553710937,285.0103759765625,1.0,0.6745532751083374,0.396863728761673,0.396863728761673,1.0,1.0,-3.465127944946289,1.036849021911621,2.428278923034668,0.25600665807724,0.9921079874038696,0.9921079874038696,0.0,235.90835571289065,221.0,58291.26171875,0.0,3767.309814453125,1.0,279.4437866210937,283.0780029296875,295.3825988769531,299.0972595214844,293.1499938964844,293.1499938964844,279.1499938964844,33632.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412697553634644,1.0,0.0,0.0,3.8351356983184814,3.835160970687866,9.814195891522104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.1220703125,0.0,1730.448486328125,1895.4371337890625,0.0,3783.984130859375,0.9452945590019226,1.0,0.0,3.0,1.0,0.0
18193320,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7948524355888367,0.4011935889720917,0.3651817142963409,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9406383633613586,0.6647117137908936,0.6311988234519958,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8545787930488586,0.5049973130226135,0.3556291162967682,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8179506063461304,0.438094824552536,0.4190201163291931,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6742028594017029,0.2421128451824188,1.1143532991409302,285.011474609375,284.95001220703125,301.6070861816406,292.40045166015625,298.5458374023437,297.2367553710937,285.0103759765625,1.0,0.6745532751083374,0.396863728761673,0.396863728761673,1.0,1.0,-3.465127944946289,1.036849021911621,2.428278923034668,0.25600665807724,0.9921079874038696,0.9921079874038696,0.0,235.90835571289065,221.0,58291.26171875,0.0,3767.309814453125,1.0,279.4437866210937,283.0780029296875,295.3825988769531,299.0972595214844,293.1499938964844,293.1499938964844,279.1499938964844,33632.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412697553634644,1.0,0.0,0.0,3.8351356983184814,3.835160970687866,9.814195891522104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.1220703125,0.0,1730.448486328125,1895.4371337890625,0.0,3783.984130859375,0.9452945590019226,1.0,0.0,3.0,1.0,0.0
18193380,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8014839887619019,0.4008747637271881,0.3649166524410248,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9499117732048036,0.6654378771781921,0.6319350004196167,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8625890016555786,0.5067914128303528,0.3568623661994934,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8247759342193604,0.4388803541660309,0.4197006821632385,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6801336407661438,0.2422308474779129,1.1141078472137451,284.8890991210937,284.95001220703125,301.5873107910156,292.3641662597656,298.5328674316406,297.2317810058594,284.89080810546875,1.0,0.6709158420562744,0.3958795964717865,0.3958795964717865,1.0,1.0,-3.467713117599488,1.0348387956619265,2.4328742027282715,0.2536994218826294,0.8852024674415588,0.8852024674415588,0.0,228.37466430664065,209.0,59025.6328125,0.0,3729.088134765625,1.0,279.1560974121094,282.9342956542969,295.39337158203125,299.22076416015625,293.1499938964844,293.1499938964844,279.45001220703125,38929.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950876772403717,1.0,0.0,0.0,3.7313525676727295,3.731377840042114,9.290216667068308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.59326171875,0.0,1647.9803466796875,1895.4371337890625,0.0,3870.857421875,0.925479292869568,1.0,0.0,3.0,1.0,0.0
18193440,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8014839887619019,0.4008747637271881,0.3649166524410248,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9499117732048036,0.6654378771781921,0.6319350004196167,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8625890016555786,0.5067914128303528,0.3568623661994934,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8247759342193604,0.4388803541660309,0.4197006821632385,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6801336407661438,0.2422308474779129,1.1141078472137451,284.8890991210937,284.95001220703125,301.5873107910156,292.3641662597656,298.5328674316406,297.2317810058594,284.89080810546875,1.0,0.6709158420562744,0.3958795964717865,0.3958795964717865,1.0,1.0,-3.467713117599488,1.0348387956619265,2.4328742027282715,0.2536994218826294,0.8852024674415588,0.8852024674415588,0.0,228.37466430664065,209.0,59025.6328125,0.0,3729.088134765625,1.0,279.1560974121094,282.9342956542969,295.39337158203125,299.22076416015625,293.1499938964844,293.1499938964844,279.45001220703125,38929.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950876772403717,1.0,0.0,0.0,3.7313525676727295,3.731377840042114,9.290216667068308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.59326171875,0.0,1647.9803466796875,1895.4371337890625,0.0,3870.857421875,0.925479292869568,1.0,0.0,3.0,1.0,0.0
18193500,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8056644201278687,0.4011576771736145,0.3647129833698272,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9555166959762572,0.6662503480911255,0.6321971416473389,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8675954937934875,0.5081337094306946,0.3574442267417907,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.828977644443512,0.4395674169063568,0.419950932264328,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6838557124137878,0.2424534261226654,1.1136435270309448,285.0130920410156,284.95001220703125,301.5776062011719,292.3461303710937,298.5292053222656,297.2331848144531,285.0151062011719,1.0,0.6685951352119446,0.3953875601291656,0.3953875601291656,1.0,1.0,-3.4682188034057617,1.0335701704025269,2.4346485137939453,0.2523028254508972,0.9687190055847168,0.9687190055847168,0.0,223.74595642089844,209.0,58102.8984375,0.0,3702.93798828125,1.0,279.4033203125,283.0823974609375,295.319580078125,298.9862060546875,293.1499938964844,293.1499938964844,279.45001220703125,34592.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452015161514282,1.0,0.0,0.0,3.767005443572998,3.7670302391052246,9.468599841966352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.84375,0.0,1656.411865234375,1895.4371337890625,0.0,3819.63232421875,0.9320183396339417,1.0,0.0,3.0,1.0,0.0
18193560,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8110554814338684,0.4016540646553039,0.364907443523407,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9624508619308472,0.6673031449317932,0.632911205291748,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8740084767341614,0.5096747279167175,0.3583212494850158,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.834352433681488,0.4404301643371582,0.4205006957054138,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6886938810348511,0.2428082227706909,1.114006757736206,285.009521484375,284.95001220703125,301.5679931640625,292.3281555175781,298.5273742675781,297.2368469238281,285.00848388671875,1.0,0.6662337183952332,0.3949351906776428,0.3949351906776428,1.0,1.0,-3.471461534500122,1.033341646194458,2.438119888305664,0.2513734996318817,0.9875484108924866,0.9875484108924866,0.0,218.35093688964844,197.0,58167.9765625,0.0,3678.914794921875,1.0,279.44384765625,283.07867431640625,295.30859375,299.0147399902344,293.1499938964844,293.1499938964844,279.1499938964844,33682.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433588981628418,1.0,0.0,0.0,3.826238632202149,3.826263904571533,9.768713198354817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.8291015625,0.0,1720.0443115234375,1895.4371337890625,0.0,3802.94189453125,0.9434155821800232,1.0,0.0,3.0,1.0,0.0
18193620,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8211485147476196,0.4013969898223877,0.3645853996276855,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9753694534301758,0.6680334806442261,0.6335338354110718,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8869422674179077,0.5115931034088135,0.359555721282959,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8452298045158386,0.4412401914596557,0.4210852086544037,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6984115242958069,0.2430159598588943,1.1136088371276855,284.8900451660156,284.95001220703125,301.5492248535156,292.29254150390625,298.5155334472656,297.23260498046875,284.8917541503906,1.0,0.6610070466995239,0.3940305113792419,0.3940305113792419,1.0,1.0,-3.473543167114258,1.0313775539398191,2.4421656131744385,0.2492014914751052,0.8821718096733093,0.8821718096733093,0.0,207.7911529541016,185.0,58885.31640625,0.0,3621.380615234375,1.0,279.1561584472656,282.9381103515625,295.3207092285156,299.1380920410156,293.1499938964844,293.1499938964844,279.45001220703125,38993.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527608752250672,1.0,0.0,0.0,3.7188329696655273,3.718858242034912,9.227979376191796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.2841796875,0.0,1633.9228515625,1895.4371337890625,0.0,3887.7998046875,0.922756552696228,1.0,0.0,3.0,1.0,0.0
18193680,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8211485147476196,0.4013969898223877,0.3645853996276855,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9753694534301758,0.6680334806442261,0.6335338354110718,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8869422674179077,0.5115931034088135,0.359555721282959,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8452298045158386,0.4412401914596557,0.4210852086544037,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6984115242958069,0.2430159598588943,1.1136088371276855,284.8900451660156,284.95001220703125,301.5492248535156,292.29254150390625,298.5155334472656,297.23260498046875,284.8917541503906,1.0,0.6610070466995239,0.3940305113792419,0.3940305113792419,1.0,1.0,-3.473543167114258,1.0313775539398191,2.4421656131744385,0.2492014914751052,0.8821718096733093,0.8821718096733093,0.0,207.7911529541016,185.0,58885.31640625,0.0,3621.380615234375,1.0,279.1561584472656,282.9381103515625,295.3207092285156,299.1380920410156,293.1499938964844,293.1499938964844,279.45001220703125,38993.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527608752250672,1.0,0.0,0.0,3.7188329696655273,3.718858242034912,9.227979376191796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.2841796875,0.0,1633.9228515625,1895.4371337890625,0.0,3887.7998046875,0.922756552696228,1.0,0.0,3.0,1.0,0.0
18193740,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8334680199623108,0.4022078812122345,0.3645617961883545,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9894203543663024,0.6698819398880005,0.6344478130340576,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9029451608657836,0.5145825743675232,0.3610522747039795,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8589420318603516,0.4427989721298218,0.4218422174453735,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7102789878845215,0.2436630427837371,1.1135636568069458,285.00885009765625,284.95001220703125,301.531005859375,292.2572937011719,298.5108642578125,297.2380676269531,285.008056640625,1.0,0.6554794907569885,0.393125832080841,0.393125832080841,1.0,1.0,-3.477260112762451,1.0299776792526243,2.447282552719116,0.2469659596681594,0.9837326407432556,0.9837326407432556,0.0,196.1668243408203,173.0,58047.3984375,0.0,3561.419921875,1.0,279.4427795410156,283.080810546875,295.2380065917969,298.93475341796875,293.1499938964844,293.1499938964844,279.1499938964844,33728.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451737999916076,1.0,0.0,0.0,3.814694404602051,3.814719676971436,9.70985638559796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.2802734375,0.0,1706.473876953125,1895.4371337890625,0.0,3819.381591796875,0.940827250480652,1.0,0.0,3.0,1.0,0.0
18193800,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8334680199623108,0.4022078812122345,0.3645617961883545,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9894203543663024,0.6698819398880005,0.6344478130340576,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9029451608657836,0.5145825743675232,0.3610522747039795,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8589420318603516,0.4427989721298218,0.4218422174453735,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7102789878845215,0.2436630427837371,1.1135636568069458,285.00885009765625,284.95001220703125,301.531005859375,292.2572937011719,298.5108642578125,297.2380676269531,285.008056640625,1.0,0.6554794907569885,0.393125832080841,0.393125832080841,1.0,1.0,-3.477260112762451,1.0299776792526243,2.447282552719116,0.2469659596681594,0.9837326407432556,0.9837326407432556,0.0,196.1668243408203,173.0,58047.3984375,0.0,3561.419921875,1.0,279.4427795410156,283.080810546875,295.2380065917969,298.93475341796875,293.1499938964844,293.1499938964844,279.1499938964844,33728.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451737999916076,1.0,0.0,0.0,3.814694404602051,3.814719676971436,9.70985638559796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.2802734375,0.0,1706.473876953125,1895.4371337890625,0.0,3819.381591796875,0.940827250480652,1.0,0.0,3.0,1.0,0.0
18193860,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8456982970237732,0.4019424319267273,0.3642431497573852,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9990000128746032,0.6706761717796326,0.6313813924789429,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.920056402683258,0.516567051410675,0.3623408675193786,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8729305267333984,0.4435794055461883,0.4224133789539337,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7212242484092712,0.2439040541648864,1.1133943796157837,284.8895874023437,284.95001220703125,301.5133972167969,292.2225341796875,298.4994506835937,297.2341613769531,284.8907470703125,1.0,0.6495476961135864,0.3922292292118072,0.3922292292118072,1.0,1.0,-3.4750020503997803,1.026530623435974,2.448471546173096,0.2446093708276748,0.8786094188690186,0.8786094188690186,0.0,185.5532073974609,161.0,58709.80078125,0.0,3493.246826171875,1.0,279.15625,282.9403686523437,295.2504577636719,299.0578308105469,293.1499938964844,293.1499938964844,279.45001220703125,39035.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544957876205444,1.0,0.0,0.0,3.7063353061676025,3.706360340118408,9.16605984002672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.11181640625,0.0,1619.8128662109375,1895.4371337890625,0.0,3903.371826171875,0.9199649095535278,1.0,0.0,3.0,1.0,0.0
18193920,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8456982970237732,0.4019424319267273,0.3642431497573852,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9990000128746032,0.6706761717796326,0.6313813924789429,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.920056402683258,0.516567051410675,0.3623408675193786,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8729305267333984,0.4435794055461883,0.4224133789539337,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7212242484092712,0.2439040541648864,1.1133943796157837,284.8895874023437,284.95001220703125,301.5133972167969,292.2225341796875,298.4994506835937,297.2341613769531,284.8907470703125,1.0,0.6495476961135864,0.3922292292118072,0.3922292292118072,1.0,1.0,-3.4750020503997803,1.026530623435974,2.448471546173096,0.2446093708276748,0.8786094188690186,0.8786094188690186,0.0,185.5532073974609,161.0,58709.80078125,0.0,3493.246826171875,1.0,279.15625,282.9403686523437,295.2504577636719,299.0578308105469,293.1499938964844,293.1499938964844,279.45001220703125,39035.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544957876205444,1.0,0.0,0.0,3.7063353061676025,3.706360340118408,9.16605984002672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.11181640625,0.0,1619.8128662109375,1895.4371337890625,0.0,3903.371826171875,0.9199649095535278,1.0,0.0,3.0,1.0,0.0
18193980,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8558899760246277,0.4025592803955078,0.3642550110816955,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.6752108335494995,0.6085020899772644,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9350081086158752,0.5194582343101501,0.3639284968376159,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8845609426498413,0.4449511170387268,0.4232056736946106,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7296468615531921,0.2444315999746322,1.113792896270752,284.9901123046875,284.95001220703125,301.4964294433594,292.1883239746094,298.49859619140625,297.2464599609375,284.9885559082031,1.0,0.6417480707168579,0.3913326561450958,0.3913326561450958,1.0,1.0,-3.451099634170532,1.0157660245895386,2.435333728790283,0.239287257194519,0.961812436580658,0.961812436580658,0.0,176.84622192382812,149.0,57473.83984375,0.0,3384.926025390625,1.0,279.4426574707031,283.072021484375,295.16485595703125,298.8345947265625,293.1499938964844,293.1499938964844,279.1499938964844,34236.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946178376674652,1.0,0.0,0.0,3.786609411239624,3.7866344451904297,9.567407914801151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.8408203125,0.0,1676.84130859375,1895.4371337890625,0.0,3828.4697265625,0.9347105026245116,1.0,0.0,3.0,1.0,0.0
18194040,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8558899760246277,0.4025592803955078,0.3642550110816955,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.6752108335494995,0.6085020899772644,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9350081086158752,0.5194582343101501,0.3639284968376159,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8845609426498413,0.4449511170387268,0.4232056736946106,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7296468615531921,0.2444315999746322,1.113792896270752,284.9901123046875,284.95001220703125,301.4964294433594,292.1883239746094,298.49859619140625,297.2464599609375,284.9885559082031,1.0,0.6417480707168579,0.3913326561450958,0.3913326561450958,1.0,1.0,-3.451099634170532,1.0157660245895386,2.435333728790283,0.239287257194519,0.961812436580658,0.961812436580658,0.0,176.84622192382812,149.0,57473.83984375,0.0,3384.926025390625,1.0,279.4426574707031,283.072021484375,295.16485595703125,298.8345947265625,293.1499938964844,293.1499938964844,279.1499938964844,34236.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946178376674652,1.0,0.0,0.0,3.786609411239624,3.7866344451904297,9.567407914801151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.8408203125,0.0,1676.84130859375,1895.4371337890625,0.0,3828.4697265625,0.9347105026245116,1.0,0.0,3.0,1.0,0.0
18194100,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8618585467338562,0.4024149477481842,0.3642470836639404,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9990000128746032,0.6783669590950012,0.5957568287849426,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9434002041816713,0.5204688310623169,0.3647126257419586,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8912819623947144,0.4453179538249969,0.4236007928848266,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7344771027565002,0.2445404529571533,1.1140514612197876,284.8544006347656,284.95001220703125,301.4882202148437,292.1714172363281,298.4991760253906,297.254150390625,284.8518981933594,1.0,0.6374130249023438,0.3908843696117401,0.3908843696117401,1.0,1.0,-3.437495231628418,1.0098246335983276,2.427670478820801,0.2364962100982666,0.8622280359268188,0.8622280359268188,0.0,172.13229370117188,149.0,58069.6640625,0.0,3325.459228515625,1.0,279.19482421875,282.9174194335937,295.2003173828125,299.01300048828125,293.1499938964844,293.1499938964844,279.1499938964844,38793.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518929719924928,1.0,0.0,0.0,3.7336463928222656,3.7336716651916495,9.301642762693518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.9189453125,0.0,1649.616943359375,1895.4371337890625,0.0,3879.99951171875,0.9237222671508788,1.0,0.0,3.0,1.0,0.0
