time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194160,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8677323460578918,0.4021117389202118,0.3638277053833008,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.6819140315055847,0.5830421447753906,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9514861702919006,0.5213544368743896,0.3652000427246094,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8979589939117432,0.4455409646034241,0.4236673414707184,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7392825484275818,0.2445601522922516,1.1134474277496338,284.8785095214844,284.95001220703125,301.4801940917969,292.1546630859375,298.5014953613281,297.2632751464844,284.88006591796875,1.0,0.6327601075172424,0.3906495273113251,0.3906495273113251,1.0,1.0,-3.42164158821106,1.0037096738815308,2.4179320335388184,0.2340091913938522,0.849328875541687,0.849328875541687,0.0,167.4149932861328,152.0,57471.19921875,0.0,3261.24609375,1.0,279.1570739746094,282.95269775390625,295.169921875,298.90875244140625,293.1499938964844,293.1499938964844,279.45001220703125,40395.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530254006385804,1.0,0.0,0.0,3.616111993789673,3.61613655090332,8.725232873985078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.12451171875,0.0,1528.3714599609375,1895.4371337890625,0.0,3890.176025390625,0.9011326432228088,1.0,0.0,3.0,1.0,0.0
18194220,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8761418461799622,0.4027802050113678,0.3639538884162903,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9990000128746032,0.6906240582466125,0.5667728185653687,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9627177715301514,0.5243996977806091,0.3669441044330597,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.90751314163208,0.4469330906867981,0.4245482385158539,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7461440563201904,0.2452214807271957,1.114690184593201,284.9881896972656,284.95001220703125,301.4646911621094,292.1216735839844,298.5188293457031,297.2978210449219,284.9875793457031,1.0,0.6281536221504211,0.390179842710495,0.390179842710495,1.0,1.0,-3.406846761703491,0.9973304867744446,2.4095163345336914,0.2306447029113769,0.9333831667900084,0.9333831667900084,0.0,161.7318115234375,170.0,56376.09765625,0.0,3194.40771484375,1.0,279.4419860839844,283.0907897949219,295.0874328613281,298.6818542480469,293.1499938964844,293.1499938964844,279.1499938964844,34402.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423068165779114,1.0,0.0,0.0,3.69323205947876,3.693256139755249,9.10136350285029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.201171875,0.0,1569.706298828125,1895.4371337890625,0.0,3793.399169921875,0.9138897657394408,1.0,0.0,3.0,1.0,0.0
18194280,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8761418461799622,0.4027802050113678,0.3639538884162903,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9990000128746032,0.6906240582466125,0.5667728185653687,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9627177715301514,0.5243996977806091,0.3669441044330597,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.90751314163208,0.4469330906867981,0.4245482385158539,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7461440563201904,0.2452214807271957,1.114690184593201,284.9881896972656,284.95001220703125,301.4646911621094,292.1216735839844,298.5188293457031,297.2978210449219,284.9875793457031,1.0,0.6281536221504211,0.390179842710495,0.390179842710495,1.0,1.0,-3.406846761703491,0.9973304867744446,2.4095163345336914,0.2306447029113769,0.9333831667900084,0.9333831667900084,0.0,161.7318115234375,170.0,56376.09765625,0.0,3194.40771484375,1.0,279.4419860839844,283.0907897949219,295.0874328613281,298.6818542480469,293.1499938964844,293.1499938964844,279.1499938964844,34402.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423068165779114,1.0,0.0,0.0,3.69323205947876,3.693256139755249,9.10136350285029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.201171875,0.0,1569.706298828125,1895.4371337890625,0.0,3793.399169921875,0.9138897657394408,1.0,0.0,3.0,1.0,0.0
18194340,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8735827803611755,0.4025469124317169,0.3640248775482178,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.6966386437416077,0.571808397769928,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9613478779792786,0.5266208052635193,0.3686776459217071,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9053654074668884,0.4476926326751709,0.4254992604255676,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7445914149284363,0.2456189393997192,1.1172102689743042,284.9082946777344,284.95001220703125,301.45001220703125,292.08935546875,298.5238647460937,297.31256103515625,284.9097900390625,1.0,0.6314927935600281,0.3897101581096649,0.3897101581096649,1.0,1.0,-3.419212102890014,1.0001715421676636,2.4190406799316406,0.2303692996501922,0.8528109192848206,0.8528109192848206,0.0,163.79800415039062,188.0,57057.96875,0.0,3234.642333984375,1.0,279.1581115722656,282.9895324707031,295.10662841796875,298.7998352050781,293.1499938964844,293.1499938964844,279.45001220703125,38949.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494827389717102,1.0,0.0,0.0,3.557953119277954,3.557976722717285,8.446829724562122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.18017578125,0.0,1454.66259765625,1895.4371337890625,0.0,3858.301025390625,0.8874465823173523,1.0,0.0,3.0,1.0,0.0
18194400,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8735827803611755,0.4025469124317169,0.3640248775482178,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.6966386437416077,0.571808397769928,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9613478779792786,0.5266208052635193,0.3686776459217071,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9053654074668884,0.4476926326751709,0.4254992604255676,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7445914149284363,0.2456189393997192,1.1172102689743042,284.9082946777344,284.95001220703125,301.45001220703125,292.08935546875,298.5238647460937,297.31256103515625,284.9097900390625,1.0,0.6314927935600281,0.3897101581096649,0.3897101581096649,1.0,1.0,-3.419212102890014,1.0001715421676636,2.4190406799316406,0.2303692996501922,0.8528109192848206,0.8528109192848206,0.0,163.79800415039062,188.0,57057.96875,0.0,3234.642333984375,1.0,279.1581115722656,282.9895324707031,295.10662841796875,298.7998352050781,293.1499938964844,293.1499938964844,279.45001220703125,38949.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494827389717102,1.0,0.0,0.0,3.557953119277954,3.557976722717285,8.446829724562122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.18017578125,0.0,1454.66259765625,1895.4371337890625,0.0,3858.301025390625,0.8874465823173523,1.0,0.0,3.0,1.0,0.0
18194460,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8647604584693909,0.4032824337482452,0.3646654188632965,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9990000128746032,0.6998085975646973,0.5904267430305481,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9525013566017152,0.5298692584037781,0.3709073066711426,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8964265584945679,0.4491558969020843,0.4269062876701355,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.737982988357544,0.2463831901550293,1.1211912631988523,285.0246276855469,284.95001220703125,301.4385986328125,292.0585327148437,298.5233459472656,297.31695556640625,285.0243530273437,1.0,0.639924943447113,0.3891487717628479,0.3891487717628479,1.0,1.0,-3.451514959335327,1.00947368144989,2.4420413970947266,0.2322575151920318,0.9625614881515504,0.9625614881515504,0.0,171.02928161621094,206.0,56802.6171875,0.0,3351.746826171875,1.0,279.4417724609375,283.1188049316406,295.04022216796875,298.6434631347656,293.1499938964844,293.1499938964844,279.1499938964844,32808.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421288967132568,1.0,0.0,0.0,3.693125724792481,3.693149566650391,9.100840543396772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.716796875,0.0,1557.5147705078125,1895.4371337890625,0.0,3791.784423828125,0.9128659963607788,1.0,0.0,3.0,1.0,0.0
18194520,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8647604584693909,0.4032824337482452,0.3646654188632965,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9990000128746032,0.6998085975646973,0.5904267430305481,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9525013566017152,0.5298692584037781,0.3709073066711426,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8964265584945679,0.4491558969020843,0.4269062876701355,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.737982988357544,0.2463831901550293,1.1211912631988523,285.0246276855469,284.95001220703125,301.4385986328125,292.0585327148437,298.5233459472656,297.31695556640625,285.0243530273437,1.0,0.639924943447113,0.3891487717628479,0.3891487717628479,1.0,1.0,-3.451514959335327,1.00947368144989,2.4420413970947266,0.2322575151920318,0.9625614881515504,0.9625614881515504,0.0,171.02928161621094,206.0,56802.6171875,0.0,3351.746826171875,1.0,279.4417724609375,283.1188049316406,295.04022216796875,298.6434631347656,293.1499938964844,293.1499938964844,279.1499938964844,32808.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421288967132568,1.0,0.0,0.0,3.693125724792481,3.693149566650391,9.100840543396772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.716796875,0.0,1557.5147705078125,1895.4371337890625,0.0,3791.784423828125,0.9128659963607788,1.0,0.0,3.0,1.0,0.0
18194580,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8515964150428772,0.402854174375534,0.3649304807186126,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9990000128746032,0.698468804359436,0.6191397905349731,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9375250935554504,0.5320118069648743,0.3728782832622528,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8827906847000122,0.4497544169425964,0.4280852973461151,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7279396057128906,0.246589258313179,1.1246846914291382,284.9191589355469,284.95001220703125,301.4327697753906,292.0298767089844,298.5043334960937,297.29229736328125,284.9209899902344,1.0,0.6516588926315308,0.3885874152183532,0.3885874152183532,1.0,1.0,-3.494354248046875,1.022262454032898,2.4720916748046875,0.2354732602834701,0.88264399766922,0.88264399766922,0.0,182.2698974609375,209.0,58167.109375,0.0,3520.035400390625,1.0,279.1569519042969,282.9794006347656,295.0696105957031,298.8232116699219,293.1499938964844,293.1499938964844,279.45001220703125,37475.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538646936416626,1.0,0.0,0.0,3.6355366706848153,3.635560750961304,8.819222898637236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.3603515625,0.0,1528.130126953125,1895.4371337890625,0.0,3897.71044921875,0.9032579064369202,1.0,0.0,3.0,1.0,0.0
18194640,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8515964150428772,0.402854174375534,0.3649304807186126,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9990000128746032,0.698468804359436,0.6191397905349731,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9375250935554504,0.5320118069648743,0.3728782832622528,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8827906847000122,0.4497544169425964,0.4280852973461151,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7279396057128906,0.246589258313179,1.1246846914291382,284.9191589355469,284.95001220703125,301.4327697753906,292.0298767089844,298.5043334960937,297.29229736328125,284.9209899902344,1.0,0.6516588926315308,0.3885874152183532,0.3885874152183532,1.0,1.0,-3.494354248046875,1.022262454032898,2.4720916748046875,0.2354732602834701,0.88264399766922,0.88264399766922,0.0,182.2698974609375,209.0,58167.109375,0.0,3520.035400390625,1.0,279.1569519042969,282.9794006347656,295.0696105957031,298.8232116699219,293.1499938964844,293.1499938964844,279.45001220703125,37475.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538646936416626,1.0,0.0,0.0,3.6355366706848153,3.635560750961304,8.819222898637236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.3603515625,0.0,1528.130126953125,1895.4371337890625,0.0,3897.71044921875,0.9032579064369202,1.0,0.0,3.0,1.0,0.0
18194700,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8463994264602661,0.402995616197586,0.3649672269821167,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9990000128746032,0.6970981359481812,0.6311100721359253,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.931496560573578,0.5334608554840088,0.3738075196743011,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8773816823959351,0.4502731561660766,0.4285509288311004,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7238527536392212,0.2467506974935531,1.125757098197937,285.0381164550781,284.95001220703125,301.4317932128906,292.0163269042969,298.4950561523437,297.2796630859375,285.04022216796875,1.0,0.6562002897262573,0.3883067369461059,0.3883067369461059,1.0,1.0,-3.511780261993408,1.0272774696350098,2.4845027923583984,0.2368077486753463,0.9719204902648926,0.9719204902648926,0.0,187.0863800048828,209.0,57586.53125,0.0,3591.046142578125,1.0,279.4015197753906,283.1157531738281,295.00347900390625,298.621337890625,293.1499938964844,293.1499938964844,279.45001220703125,33256.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949750542640686,1.0,0.0,0.0,3.6984496116638175,3.698473691940308,9.127097655436956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.3388671875,0.0,1566.943603515625,1895.4371337890625,0.0,3860.71435546875,0.9156216979026794,1.0,0.0,3.0,1.0,0.0
18194760,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8426870107650757,0.4032803773880005,0.3653262853622436,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9990000128746032,0.6958134174346924,0.640521764755249,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9272828102111816,0.5350556373596191,0.3749914169311523,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8734865188598633,0.4509188830852508,0.4292604923248291,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7208293080329895,0.2469872087240219,1.1273411512374878,285.03399658203125,284.95001220703125,301.4320983886719,292.00323486328125,298.4865417480469,297.2698974609375,285.0329284667969,1.0,0.6602722406387329,0.3875587880611419,0.3875587880611419,1.0,1.0,-3.5277199745178223,1.0304726362228394,2.4972472190856934,0.2365158349275589,0.9986842274665833,0.9986842274665833,0.0,191.02784729003903,212.0,57904.78515625,0.0,3653.801025390625,1.0,279.4433288574219,283.10699462890625,294.9981384277344,298.67266845703125,293.1499938964844,293.1499938964844,279.1499938964844,32451.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493990540504456,1.0,0.0,0.0,3.779649496078491,3.779674053192138,9.532269586998154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.333984375,0.0,1654.7578125,1895.4371337890625,0.0,3857.54638671875,0.9320515394210817,1.0,0.0,3.0,1.0,0.0
18194820,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8352904319763184,0.4025224149227142,0.3652156591415405,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990018606185912,0.6917829513549805,0.6559568047523499,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9190009832382202,0.5369640588760376,0.3767334222793579,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8659217953681946,0.4511805176734924,0.4300363957881927,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7147438526153564,0.2468525022268295,1.128743052482605,284.9025573730469,284.95001220703125,301.4362487792969,291.9784545898437,298.46307373046875,297.24102783203125,284.90386962890625,1.0,0.6669436097145081,0.386062890291214,0.386062890291214,1.0,1.0,-3.5509636402130127,1.0337146520614624,2.51724910736084,0.2349651008844375,0.8989924192428589,0.8989924192428589,0.0,198.3896331787109,215.0,59136.51171875,0.0,3755.963623046875,1.0,279.15625,282.94500732421875,295.0217590332031,298.8420715332031,293.1499938964844,293.1499938964844,279.45001220703125,37583.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618395566940308,1.0,0.0,0.0,3.729092836380005,3.7291178703308105,9.278967354475752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.8076171875,0.0,1635.0609130859375,1895.4371337890625,0.0,3968.966552734375,0.923972189426422,1.0,0.0,3.0,1.0,0.0
18194880,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8352904319763184,0.4025224149227142,0.3652156591415405,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990018606185912,0.6917829513549805,0.6559568047523499,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9190009832382202,0.5369640588760376,0.3767334222793579,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8659217953681946,0.4511805176734924,0.4300363957881927,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7147438526153564,0.2468525022268295,1.128743052482605,284.9025573730469,284.95001220703125,301.4362487792969,291.9784545898437,298.46307373046875,297.24102783203125,284.90386962890625,1.0,0.6669436097145081,0.386062890291214,0.386062890291214,1.0,1.0,-3.5509636402130127,1.0337146520614624,2.51724910736084,0.2349651008844375,0.8989924192428589,0.8989924192428589,0.0,198.3896331787109,215.0,59136.51171875,0.0,3755.963623046875,1.0,279.15625,282.94500732421875,295.0217590332031,298.8420715332031,293.1499938964844,293.1499938964844,279.45001220703125,37583.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618395566940308,1.0,0.0,0.0,3.729092836380005,3.7291178703308105,9.278967354475752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.8076171875,0.0,1635.0609130859375,1895.4371337890625,0.0,3968.966552734375,0.923972189426422,1.0,0.0,3.0,1.0,0.0
18194940,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8273466229438782,0.402653157711029,0.3653306663036346,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9907616376876832,0.6902938485145569,0.6543604135513306,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9101122617721558,0.5399399399757385,0.3787634968757629,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8576497435569763,0.4520172774791717,0.4308934211730957,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7075768113136292,0.2470200508832931,1.1302224397659302,285.0148010253906,284.95001220703125,301.4448547363281,291.9554138183594,298.4553527832031,297.2339782714844,285.0136108398437,1.0,0.6711507439613342,0.384566992521286,0.384566992521286,1.0,1.0,-3.5543737411499023,1.0303022861480713,2.524071455001831,0.2308943420648574,1.0,1.0,0.0,205.9803161621093,218.0,58367.13671875,0.0,3810.688232421875,1.0,279.4437866210937,283.08013916015625,294.94415283203125,298.6552124023437,293.1499938964844,293.1499938964844,279.1499938964844,33280.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560565948486328,1.0,0.0,0.0,3.8381736278533936,3.8381989002227774,9.829750524659175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.3583984375,0.0,1731.3746337890625,1895.4371337890625,0.0,3917.357177734375,0.9457140564918518,1.0,0.0,3.0,1.0,0.0
18195000,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8273466229438782,0.402653157711029,0.3653306663036346,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9907616376876832,0.6902938485145569,0.6543604135513306,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9101122617721558,0.5399399399757385,0.3787634968757629,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8576497435569763,0.4520172774791717,0.4308934211730957,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7075768113136292,0.2470200508832931,1.1302224397659302,285.0148010253906,284.95001220703125,301.4448547363281,291.9554138183594,298.4553527832031,297.2339782714844,285.0136108398437,1.0,0.6711507439613342,0.384566992521286,0.384566992521286,1.0,1.0,-3.5543737411499023,1.0303022861480713,2.524071455001831,0.2308943420648574,1.0,1.0,0.0,205.9803161621093,218.0,58367.13671875,0.0,3810.688232421875,1.0,279.4437866210937,283.08013916015625,294.94415283203125,298.6552124023437,293.1499938964844,293.1499938964844,279.1499938964844,33280.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560565948486328,1.0,0.0,0.0,3.8381736278533936,3.8381989002227774,9.829750524659175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.3583984375,0.0,1731.3746337890625,1895.4371337890625,0.0,3917.357177734375,0.9457140564918518,1.0,0.0,3.0,1.0,0.0
18195060,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8215034008026123,0.4017333686351776,0.3650137484073639,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9845296144485474,0.6891554594039917,0.6536268591880798,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9044551253318788,0.5419380068778992,0.3805245757102966,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8518839478492737,0.4520581662654876,0.4314080476760864,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7023122310638428,0.2468172311782837,1.1310217380523682,284.8886413574219,284.95001220703125,301.4575500488281,291.9339599609375,298.4478759765625,297.2236633300781,284.88995361328125,1.0,0.6742582321166992,0.383510410785675,0.383510410785675,1.0,1.0,-3.556814193725586,1.0278431177139282,2.528971195220948,0.2280803769826889,0.8920122385025024,0.8920122385025024,0.0,211.6334991455078,221.0,59203.90234375,0.0,3851.206298828125,1.0,279.15704345703125,282.93048095703125,294.96490478515625,298.793701171875,293.1499938964844,293.1499938964844,279.45001220703125,38512.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660553336143494,1.0,0.0,0.0,3.747958183288574,3.747983455657959,9.37308868742548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.14013671875,0.0,1664.2139892578125,1895.4371337890625,0.0,4006.37646484375,0.9290832281112672,1.0,0.0,3.0,1.0,0.0
18195120,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8215034008026123,0.4017333686351776,0.3650137484073639,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9845296144485474,0.6891554594039917,0.6536268591880798,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9044551253318788,0.5419380068778992,0.3805245757102966,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8518839478492737,0.4520581662654876,0.4314080476760864,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7023122310638428,0.2468172311782837,1.1310217380523682,284.8886413574219,284.95001220703125,301.4575500488281,291.9339599609375,298.4478759765625,297.2236633300781,284.88995361328125,1.0,0.6742582321166992,0.383510410785675,0.383510410785675,1.0,1.0,-3.556814193725586,1.0278431177139282,2.528971195220948,0.2280803769826889,0.8920122385025024,0.8920122385025024,0.0,211.6334991455078,221.0,59203.90234375,0.0,3851.206298828125,1.0,279.15704345703125,282.93048095703125,294.96490478515625,298.793701171875,293.1499938964844,293.1499938964844,279.45001220703125,38512.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660553336143494,1.0,0.0,0.0,3.747958183288574,3.747983455657959,9.37308868742548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.14013671875,0.0,1664.2139892578125,1895.4371337890625,0.0,4006.37646484375,0.9290832281112672,1.0,0.0,3.0,1.0,0.0
18195180,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8179090023040771,0.4019123017787933,0.3650048673152923,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.980660617351532,0.6897435784339905,0.6538612246513367,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9017811417579652,0.545112133026123,0.3825803697109222,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8484783172607422,0.4528732895851135,0.4320627152919769,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6990845203399658,0.2470733672380447,1.1320838928222656,285.009765625,284.95001220703125,301.4739685058594,291.9139709472656,298.4510192871094,297.2264709472656,285.0090637207031,1.0,0.6768397688865662,0.3824538290500641,0.3824538290500641,1.0,1.0,-3.561612367630005,1.026213526725769,2.5353987216949463,0.2253105193376541,0.99436217546463,0.99436217546463,0.0,215.5010681152344,224.0,58370.1484375,0.0,3886.943115234375,1.0,279.4429626464844,283.075439453125,294.8942565917969,298.602783203125,293.1499938964844,293.1499938964844,279.1499938964844,33706.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584012627601624,1.0,0.0,0.0,3.8417274951934814,3.841753005981445,9.847963156062178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.11328125,0.0,1739.0572509765625,1895.4371337890625,0.0,3938.32177734375,0.9469215869903564,1.0,0.0,3.0,1.0,0.0
18195240,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8179090023040771,0.4019123017787933,0.3650048673152923,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.980660617351532,0.6897435784339905,0.6538612246513367,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9017811417579652,0.545112133026123,0.3825803697109222,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8484783172607422,0.4528732895851135,0.4320627152919769,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6990845203399658,0.2470733672380447,1.1320838928222656,285.009765625,284.95001220703125,301.4739685058594,291.9139709472656,298.4510192871094,297.2264709472656,285.0090637207031,1.0,0.6768397688865662,0.3824538290500641,0.3824538290500641,1.0,1.0,-3.561612367630005,1.026213526725769,2.5353987216949463,0.2253105193376541,0.99436217546463,0.99436217546463,0.0,215.5010681152344,224.0,58370.1484375,0.0,3886.943115234375,1.0,279.4429626464844,283.075439453125,294.8942565917969,298.602783203125,293.1499938964844,293.1499938964844,279.1499938964844,33706.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584012627601624,1.0,0.0,0.0,3.8417274951934814,3.841753005981445,9.847963156062178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.11328125,0.0,1739.0572509765625,1895.4371337890625,0.0,3938.32177734375,0.9469215869903564,1.0,0.0,3.0,1.0,0.0
18195300,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8164066672325134,0.4015890955924988,0.3650436699390411,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9790639877319336,0.689674437046051,0.6541541218757629,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9008117914199828,0.5462868213653564,0.3836481273174286,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8471169471740723,0.4530001878738403,0.4324543476104736,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6978012323379517,0.2470741271972656,1.1329210996627808,284.8771667480469,284.95001220703125,301.4834899902344,291.9044494628906,298.45050048828125,297.2244567871094,284.8741455078125,1.0,0.6781049370765686,0.3819255530834198,0.3819255530834198,1.0,1.0,-3.564781188964844,1.0256414413452148,2.539139747619629,0.2241462469100952,0.9043023586273192,0.9043023586273192,0.0,217.23464965820312,224.0,59394.75,0.0,3905.579833984375,1.0,279.1933288574219,282.9149169921875,294.94024658203125,298.8134765625,293.1499938964844,293.1499938964844,279.1499938964844,37082.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649480581283568,1.0,0.0,0.0,3.822696447372437,3.822722434997559,9.750635854288705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.91796875,0.0,1742.4073486328125,1895.4371337890625,0.0,3996.56884765625,0.9430656433105468,1.0,0.0,3.0,1.0,0.0
18195360,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8141469359397888,0.4010507762432098,0.3646713197231293,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.976706564426422,0.6893543601036072,0.6539775729179382,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8990456461906433,0.5472630262374878,0.3844001293182373,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8450788259506226,0.4529213905334472,0.4325074255466461,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6958937048912048,0.2469423562288284,1.132880926132202,284.8893737792969,284.95001220703125,301.4937744140625,291.895263671875,298.4488525390625,297.2201843261719,284.89111328125,1.0,0.6791712045669556,0.3815019428730011,0.3815019428730011,1.0,1.0,-3.565044641494751,1.0244064331054688,2.5406382083892822,0.2229363173246383,0.8887935280799866,0.8887935280799866,0.0,219.32595825195312,227.0,59173.07421875,0.0,3918.992919921875,1.0,279.1561279296875,282.9314880371094,294.9224853515625,298.7471923828125,293.1499938964844,293.1499938964844,279.45001220703125,38826.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675124883651732,1.0,0.0,0.0,3.743504524230957,3.743529796600342,9.350826530862832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.90673828125,0.0,1661.395263671875,1895.4371337890625,0.0,4019.2626953125,0.9280296564102172,1.0,0.0,3.0,1.0,0.0
18195420,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8114823698997498,0.4012393057346344,0.3646452724933624,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9738848209381104,0.6901727914810181,0.6544803380966187,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8976245522499084,0.5505442023277283,0.3865084052085876,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8427554965019226,0.4537197947502136,0.4331157207489013,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.693645179271698,0.2472390830516815,1.1339874267578125,285.0121154785156,284.95001220703125,301.5166015625,291.8777770996094,298.4556579589844,297.2245788574219,285.0114440917969,1.0,0.6813712120056152,0.3806547522544861,0.3806547522544861,1.0,1.0,-3.5702064037323,1.023517370223999,2.546689033508301,0.2208289057016372,0.993754267692566,0.993754267692566,0.0,222.33628845214844,230.0,58355.46875,0.0,3950.599365234375,1.0,279.44293212890625,283.0773620605469,294.8562927246094,298.5618896484375,293.1499938964844,293.1499938964844,279.1499938964844,33692.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959491729736328,1.0,0.0,0.0,3.838693380355835,3.838718891143799,9.832413070398616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.58984375,0.0,1735.252685546875,1895.4371337890625,0.0,3948.0537109375,0.9462390542030334,1.0,0.0,3.0,1.0,0.0
18195480,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8114823698997498,0.4012393057346344,0.3646452724933624,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9738848209381104,0.6901727914810181,0.6544803380966187,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8976245522499084,0.5505442023277283,0.3865084052085876,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8427554965019226,0.4537197947502136,0.4331157207489013,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.693645179271698,0.2472390830516815,1.1339874267578125,285.0121154785156,284.95001220703125,301.5166015625,291.8777770996094,298.4556579589844,297.2245788574219,285.0114440917969,1.0,0.6813712120056152,0.3806547522544861,0.3806547522544861,1.0,1.0,-3.5702064037323,1.023517370223999,2.546689033508301,0.2208289057016372,0.993754267692566,0.993754267692566,0.0,222.33628845214844,230.0,58355.46875,0.0,3950.599365234375,1.0,279.44293212890625,283.0773620605469,294.8562927246094,298.5618896484375,293.1499938964844,293.1499938964844,279.1499938964844,33692.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959491729736328,1.0,0.0,0.0,3.838693380355835,3.838718891143799,9.832413070398616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.58984375,0.0,1735.252685546875,1895.4371337890625,0.0,3948.0537109375,0.9462390542030334,1.0,0.0,3.0,1.0,0.0
18195540,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8081228733062744,0.4003549218177795,0.3642811477184295,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9703601598739624,0.6898040175437927,0.654636025428772,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8955309987068176,0.5527532696723938,0.3883631825447082,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8399176001548767,0.4537224173545837,0.4335076808929443,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.690964937210083,0.2471202760934829,1.134795904159546,284.89129638671875,284.95001220703125,301.54205322265625,291.861328125,298.4559326171875,297.218994140625,284.8929138183594,1.0,0.6835010051727295,0.3798075318336487,0.3798075318336487,1.0,1.0,-3.5736422538757324,1.0220364332199097,2.5516059398651123,0.2187817692756652,0.8893841505050659,0.8893841505050659,0.0,225.76779174804688,233.0,59173.7421875,0.0,3980.387451171875,1.0,279.156005859375,282.93243408203125,294.8881225585937,298.7113037109375,293.1499938964844,293.1499938964844,279.45001220703125,38748.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685622453689576,1.0,0.0,0.0,3.7426934242248535,3.7427186965942383,9.346774731966434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.6357421875,0.0,1659.84765625,1895.4371337890625,0.0,4028.532470703125,0.9278793931007384,1.0,0.0,3.0,1.0,0.0
18195600,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8081228733062744,0.4003549218177795,0.3642811477184295,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9703601598739624,0.6898040175437927,0.654636025428772,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8955309987068176,0.5527532696723938,0.3883631825447082,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8399176001548767,0.4537224173545837,0.4335076808929443,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.690964937210083,0.2471202760934829,1.134795904159546,284.89129638671875,284.95001220703125,301.54205322265625,291.861328125,298.4559326171875,297.218994140625,284.8929138183594,1.0,0.6835010051727295,0.3798075318336487,0.3798075318336487,1.0,1.0,-3.5736422538757324,1.0220364332199097,2.5516059398651123,0.2187817692756652,0.8893841505050659,0.8893841505050659,0.0,225.76779174804688,233.0,59173.7421875,0.0,3980.387451171875,1.0,279.156005859375,282.93243408203125,294.8881225585937,298.7113037109375,293.1499938964844,293.1499938964844,279.45001220703125,38748.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685622453689576,1.0,0.0,0.0,3.7426934242248535,3.7427186965942383,9.346774731966434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.6357421875,0.0,1659.84765625,1895.4371337890625,0.0,4028.532470703125,0.9278793931007384,1.0,0.0,3.0,1.0,0.0
18195660,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8056082725524902,0.4005051553249359,0.3642176687717438,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9677058458328248,0.6905641555786133,0.6550914645195007,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.894435465335846,0.5560839176177979,0.3905017673969269,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8378638029098511,0.4544633626937866,0.434057205915451,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6889688968658447,0.2474113553762436,1.1358596086502075,285.0131225585937,284.95001220703125,301.56982421875,291.84576416015625,298.4642333984375,297.2236022949219,285.0124206542969,1.0,0.6855794787406921,0.3789573609828949,0.3789573609828949,1.0,1.0,-3.5786163806915283,1.0210591554641724,2.557557344436645,0.2166257500648498,0.9945748448371888,0.9945748448371888,0.0,228.5972900390625,236.0,58360.60546875,0.0,4010.559814453125,1.0,279.44293212890625,283.0773620605469,294.8241882324219,298.5290832519531,293.1499938964844,293.1499938964844,279.1499938964844,33663.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605246782302856,1.0,0.0,0.0,3.839071035385132,3.839096546173096,9.834348020376638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.2841796875,0.0,1735.4788818359375,1895.4371337890625,0.0,3957.261474609375,0.9463051557540894,1.0,0.0,3.0,1.0,0.0
18195720,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8056082725524902,0.4005051553249359,0.3642176687717438,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9677058458328248,0.6905641555786133,0.6550914645195007,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.894435465335846,0.5560839176177979,0.3905017673969269,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8378638029098511,0.4544633626937866,0.434057205915451,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6889688968658447,0.2474113553762436,1.1358596086502075,285.0131225585937,284.95001220703125,301.56982421875,291.84576416015625,298.4642333984375,297.2236022949219,285.0124206542969,1.0,0.6855794787406921,0.3789573609828949,0.3789573609828949,1.0,1.0,-3.5786163806915283,1.0210591554641724,2.557557344436645,0.2166257500648498,0.9945748448371888,0.9945748448371888,0.0,228.5972900390625,236.0,58360.60546875,0.0,4010.559814453125,1.0,279.44293212890625,283.0773620605469,294.8241882324219,298.5290832519531,293.1499938964844,293.1499938964844,279.1499938964844,33663.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605246782302856,1.0,0.0,0.0,3.839071035385132,3.839096546173096,9.834348020376638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.2841796875,0.0,1735.4788818359375,1895.4371337890625,0.0,3957.261474609375,0.9463051557540894,1.0,0.0,3.0,1.0,0.0
18195780,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8023118376731873,0.3995821475982666,0.3638162016868591,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9642196297645568,0.6901091933250427,0.6551690101623535,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.89256751537323,0.558322548866272,0.3923782408237457,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8352147340774536,0.4544048607349396,0.4343898892402649,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6864613890647888,0.2472773641347885,1.1365989446640017,284.8914489746094,284.95001220703125,301.5994873046875,291.8310241699219,298.4657287597656,297.2181396484375,284.8930053710937,1.0,0.6876249313354492,0.3781071603298187,0.3781071603298187,1.0,1.0,-3.581785202026367,1.0194662809371948,2.562318801879883,0.2145236730575561,0.8900374174118042,0.8900374174118042,0.0,231.946044921875,239.0,59186.26953125,0.0,4039.26953125,1.0,279.156005859375,282.9313659667969,294.8578796386719,298.68096923828125,293.1499938964844,293.1499938964844,279.45001220703125,38717.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696029424667358,1.0,0.0,0.0,3.7445459365844727,3.7445712089538574,9.356029977425352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.04833984375,0.0,1661.782470703125,1895.4371337890625,0.0,4037.71044921875,0.9282646775245668,1.0,0.0,3.0,1.0,0.0
18195840,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8023118376731873,0.3995821475982666,0.3638162016868591,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9642196297645568,0.6901091933250427,0.6551690101623535,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.89256751537323,0.558322548866272,0.3923782408237457,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8352147340774536,0.4544048607349396,0.4343898892402649,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6864613890647888,0.2472773641347885,1.1365989446640017,284.8914489746094,284.95001220703125,301.5994873046875,291.8310241699219,298.4657287597656,297.2181396484375,284.8930053710937,1.0,0.6876249313354492,0.3781071603298187,0.3781071603298187,1.0,1.0,-3.581785202026367,1.0194662809371948,2.562318801879883,0.2145236730575561,0.8900374174118042,0.8900374174118042,0.0,231.946044921875,239.0,59186.26953125,0.0,4039.26953125,1.0,279.156005859375,282.9313659667969,294.8578796386719,298.68096923828125,293.1499938964844,293.1499938964844,279.45001220703125,38717.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696029424667358,1.0,0.0,0.0,3.7445459365844727,3.7445712089538574,9.356029977425352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.04833984375,0.0,1661.782470703125,1895.4371337890625,0.0,4037.71044921875,0.9282646775245668,1.0,0.0,3.0,1.0,0.0
18195900,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8006694912910461,0.399543285369873,0.3635694980621338,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9624478220939636,0.6903231739997864,0.6551151275634766,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8916596174240112,0.5599077343940735,0.3932964205741882,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8338850140571594,0.4546558558940887,0.4344756305217743,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6851774454116821,0.24734927713871,1.136652946472168,285.0152282714844,284.95001220703125,301.61492919921875,291.8238830566406,298.469482421875,297.2193908691406,285.01727294921875,1.0,0.6885582208633423,0.377682089805603,0.377682089805603,1.0,1.0,-3.582688570022583,1.0184518098831177,2.564236879348755,0.2132496535778045,0.9742299914360046,0.9742299914360046,0.0,233.5635986328125,239.0,58265.8046875,0.0,4051.536376953125,1.0,279.40362548828125,283.0791015625,294.79473876953125,298.4588317871094,293.1499938964844,293.1499938964844,279.45001220703125,34519.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636667966842652,1.0,0.0,0.0,3.781063556671143,3.781088590621948,9.539403436065186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.14306640625,0.0,1672.451904296875,1895.4371337890625,0.0,3985.203857421875,0.9350821375846864,1.0,0.0,3.0,1.0,0.0
18195960,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7998561263084412,0.3996942043304443,0.3637102842330932,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9615453481674194,0.6907749772071838,0.6555281281471252,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8915943503379822,0.5616875290870667,0.394532710313797,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8332545161247253,0.455088198184967,0.4348777830600738,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6845540404319763,0.2475484758615493,1.1375583410263062,285.0136413574219,284.95001220703125,301.6307067871094,291.8169250488281,298.4749755859375,297.2227783203125,285.0127258300781,1.0,0.6896349787712097,0.3772672414779663,0.3772672414779663,1.0,1.0,-3.586411714553833,1.0183876752853394,2.568023920059204,0.2123362421989441,0.9954445362091064,0.9954445362091064,0.0,234.74424743652344,242.0,58360.95703125,0.0,4068.486328125,1.0,279.4439697265625,283.0766296386719,294.7943115234375,298.4991149902344,293.1499938964844,293.1499938964844,279.1499938964844,33601.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961495041847229,1.0,0.0,0.0,3.841221570968628,3.841247081756592,9.84536882242537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.34375,0.0,1737.6168212890625,1895.4371337890625,0.0,3965.901611328125,0.9467579126358032,1.0,0.0,3.0,1.0,0.0
