time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196020,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7966920733451843,0.3987451195716858,0.3632897734642029,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9580584168434144,0.6902315020561218,0.6555296778678894,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8898857831954956,0.563949704170227,0.3964330852031708,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8307355046272278,0.4549817442893982,0.4351683259010315,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6821677684783936,0.2473960518836975,1.13822603225708,284.8912048339844,284.95001220703125,301.66314697265625,291.8033447265625,298.477294921875,297.21746826171875,284.8927917480469,1.0,0.6916264295578003,0.3764375746250152,0.3764375746250152,1.0,1.0,-3.58935809135437,1.0167713165283203,2.5725865364074707,0.2102582454681396,0.8904754519462585,0.8904754519462585,0.0,238.06051635742188,245.0,59196.2265625,0.0,4096.52294921875,1.0,279.156005859375,282.9299621582031,294.8301086425781,298.6531982421875,293.1499938964844,293.1499938964844,279.45001220703125,38712.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705973863601683,1.0,0.0,0.0,3.746586561203003,3.746612071990967,9.366230528939924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.6982421875,0.0,1664.135009765625,1895.4371337890625,0.0,4046.46875,0.9287106990814208,1.0,0.0,3.0,1.0,0.0
18196080,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7966920733451843,0.3987451195716858,0.3632897734642029,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9580584168434144,0.6902315020561218,0.6555296778678894,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8898857831954956,0.563949704170227,0.3964330852031708,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8307355046272278,0.4549817442893982,0.4351683259010315,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6821677684783936,0.2473960518836975,1.13822603225708,284.8912048339844,284.95001220703125,301.66314697265625,291.8033447265625,298.477294921875,297.21746826171875,284.8927917480469,1.0,0.6916264295578003,0.3764375746250152,0.3764375746250152,1.0,1.0,-3.58935809135437,1.0167713165283203,2.5725865364074707,0.2102582454681396,0.8904754519462585,0.8904754519462585,0.0,238.06051635742188,245.0,59196.2265625,0.0,4096.52294921875,1.0,279.156005859375,282.9299621582031,294.8301086425781,298.6531982421875,293.1499938964844,293.1499938964844,279.45001220703125,38712.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705973863601683,1.0,0.0,0.0,3.746586561203003,3.746612071990967,9.366230528939924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.6982421875,0.0,1664.135009765625,1895.4371337890625,0.0,4046.46875,0.9287106990814208,1.0,0.0,3.0,1.0,0.0
18196140,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7943379282951355,0.3988350033760071,0.3631693124771118,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9553831815719604,0.6908121705055237,0.6558151841163635,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8890290856361389,0.5673440098762512,0.3986116349697113,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8288664817810059,0.4556261003017425,0.4356214702129364,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6803483366966248,0.2476493567228317,1.1391119956970217,285.0131225585937,284.95001220703125,301.6964416503906,291.7901916503906,298.4871520996094,297.22216796875,285.0124206542969,1.0,0.6935896277427673,0.3756078779697418,0.3756078779697418,1.0,1.0,-3.5937774181365967,1.0156433582305908,2.578134059906006,0.2080638408660888,0.9956470727920532,0.9956470727920532,0.0,240.8355865478516,248.0,58373.5859375,0.0,4125.18115234375,1.0,279.44293212890625,283.0750732421875,294.768310546875,298.47283935546875,293.1499938964844,293.1499938964844,279.1499938964844,33671.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625063538551332,1.0,0.0,0.0,3.842351913452149,3.842377424240112,9.85116457741242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.279296875,0.0,1739.541015625,1895.4371337890625,0.0,3974.89599609375,0.9470511078834534,1.0,0.0,3.0,1.0,0.0
18196200,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7943379282951355,0.3988350033760071,0.3631693124771118,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9553831815719604,0.6908121705055237,0.6558151841163635,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8890290856361389,0.5673440098762512,0.3986116349697113,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8288664817810059,0.4556261003017425,0.4356214702129364,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6803483366966248,0.2476493567228317,1.1391119956970217,285.0131225585937,284.95001220703125,301.6964416503906,291.7901916503906,298.4871520996094,297.22216796875,285.0124206542969,1.0,0.6935896277427673,0.3756078779697418,0.3756078779697418,1.0,1.0,-3.5937774181365967,1.0156433582305908,2.578134059906006,0.2080638408660888,0.9956470727920532,0.9956470727920532,0.0,240.8355865478516,248.0,58373.5859375,0.0,4125.18115234375,1.0,279.44293212890625,283.0750732421875,294.768310546875,298.47283935546875,293.1499938964844,293.1499938964844,279.1499938964844,33671.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625063538551332,1.0,0.0,0.0,3.842351913452149,3.842377424240112,9.85116457741242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.279296875,0.0,1739.541015625,1895.4371337890625,0.0,3974.89599609375,0.9470511078834534,1.0,0.0,3.0,1.0,0.0
18196260,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7912676334381104,0.3978697061538696,0.3627257943153381,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.95186448097229,0.6901839971542358,0.6557296514511108,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8874186277389526,0.5696167945861816,0.4005167186260223,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8264291882514954,0.4554850161075592,0.4358736574649811,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6780441999435425,0.2474774867296219,1.1396851539611816,284.8909606933594,284.95001220703125,301.73016357421875,291.77734375,298.48974609375,297.2168884277344,284.8925170898437,1.0,0.6955356597900391,0.3747783303260803,0.3747783303260803,1.0,1.0,-3.5964369773864746,1.013921141624451,2.582515954971313,0.2059358805418014,0.8906875848770142,0.8906875848770142,0.0,244.1513671875,251.0,59199.44921875,0.0,4152.55859375,1.0,279.1559753417969,282.9286193847656,294.80401611328125,298.6268005371094,293.1499938964844,293.1499938964844,279.45001220703125,38719.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97154700756073,1.0,0.0,0.0,3.748082160949707,3.748107671737671,9.37370941755944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.013671875,0.0,1665.947265625,1895.4371337890625,0.0,4054.822265625,0.9290485382080078,1.0,0.0,3.0,1.0,0.0
18196320,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7912676334381104,0.3978697061538696,0.3627257943153381,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.95186448097229,0.6901839971542358,0.6557296514511108,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8874186277389526,0.5696167945861816,0.4005167186260223,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8264291882514954,0.4554850161075592,0.4358736574649811,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6780441999435425,0.2474774867296219,1.1396851539611816,284.8909606933594,284.95001220703125,301.73016357421875,291.77734375,298.48974609375,297.2168884277344,284.8925170898437,1.0,0.6955356597900391,0.3747783303260803,0.3747783303260803,1.0,1.0,-3.5964369773864746,1.013921141624451,2.582515954971313,0.2059358805418014,0.8906875848770142,0.8906875848770142,0.0,244.1513671875,251.0,59199.44921875,0.0,4152.55859375,1.0,279.1559753417969,282.9286193847656,294.80401611328125,298.6268005371094,293.1499938964844,293.1499938964844,279.45001220703125,38719.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97154700756073,1.0,0.0,0.0,3.748082160949707,3.748107671737671,9.37370941755944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.013671875,0.0,1665.947265625,1895.4371337890625,0.0,4054.822265625,0.9290485382080078,1.0,0.0,3.0,1.0,0.0
18196380,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7890028357505798,0.3979495167732239,0.3625957667827606,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9491828680038452,0.690686821937561,0.6559414267539978,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8866463899612427,0.5730293989181519,0.4027067422866821,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8246296048164368,0.4561052620410919,0.4363020360469818,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6762955188751221,0.2477136701345443,1.140491247177124,285.0129699707031,284.95001220703125,301.7640380859375,291.7646484375,298.49969482421875,297.2216186523437,285.01226806640625,1.0,0.6974590420722961,0.3739487528800964,0.3739487528800964,1.0,1.0,-3.600644111633301,1.0127097368240356,2.587934255599976,0.203698456287384,0.995793879032135,0.995793879032135,0.0,246.9173126220703,254.0,58370.75390625,0.0,4180.7177734375,1.0,279.4429626464844,283.0739440917969,294.7426147460937,298.44659423828125,293.1499938964844,293.1499938964844,279.1499938964844,33682.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634231328964232,1.0,0.0,0.0,3.843372583389282,3.843398094177246,9.856398719421122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.69140625,0.0,1740.87255859375,1895.4371337890625,0.0,3983.040771484375,0.9472889304161072,1.0,0.0,3.0,1.0,0.0
18196440,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7890028357505798,0.3979495167732239,0.3625957667827606,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9491828680038452,0.690686821937561,0.6559414267539978,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8866463899612427,0.5730293989181519,0.4027067422866821,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8246296048164368,0.4561052620410919,0.4363020360469818,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6762955188751221,0.2477136701345443,1.140491247177124,285.0129699707031,284.95001220703125,301.7640380859375,291.7646484375,298.49969482421875,297.2216186523437,285.01226806640625,1.0,0.6974590420722961,0.3739487528800964,0.3739487528800964,1.0,1.0,-3.600644111633301,1.0127097368240356,2.587934255599976,0.203698456287384,0.995793879032135,0.995793879032135,0.0,246.9173126220703,254.0,58370.75390625,0.0,4180.7177734375,1.0,279.4429626464844,283.0739440917969,294.7426147460937,298.44659423828125,293.1499938964844,293.1499938964844,279.1499938964844,33682.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634231328964232,1.0,0.0,0.0,3.843372583389282,3.843398094177246,9.856398719421122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.69140625,0.0,1740.87255859375,1895.4371337890625,0.0,3983.040771484375,0.9472889304161072,1.0,0.0,3.0,1.0,0.0
18196500,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.787915825843811,0.3975724577903747,0.3625744581222534,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9478826522827148,0.6904779672622681,0.6561165452003479,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8862892389297485,0.5742754340171814,0.4038296639919281,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8237815499305725,0.456129252910614,0.4365878105163574,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6754958629608154,0.2476917505264282,1.14119553565979,284.880126953125,284.95001220703125,301.7809143066406,291.7583312988281,298.5018615722656,297.2201843261719,284.8770751953125,1.0,0.6984937787055969,0.3735339641571045,0.3735339641571045,1.0,1.0,-3.603378772735596,1.0122989416122437,2.5910797119140625,0.202783852815628,0.9065771102905272,0.9065771102905272,0.0,248.3431091308593,254.0,59410.10546875,0.0,4196.74560546875,1.0,279.1932678222656,282.91278076171875,294.79278564453125,298.6623840332031,293.1499938964844,293.1499938964844,279.1499938964844,36995.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969887673854828,1.0,0.0,0.0,3.826069593429565,3.826095581054688,9.76785031525651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.9638671875,0.0,1745.8236083984375,1895.4371337890625,0.0,4040.218994140625,0.9437976479530334,1.0,0.0,3.0,1.0,0.0
18196560,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7860495448112488,0.3969810009002685,0.3621486127376556,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9456718564033508,0.6899850964546204,0.6557870507240295,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8851390480995178,0.575305700302124,0.4046173393726349,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8222775459289551,0.45594522356987,0.4365359544754028,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6740843057632446,0.2475259602069854,1.140994429588318,284.8906555175781,284.95001220703125,301.79766845703125,291.75201416015625,298.50225830078125,297.2164306640625,284.8923034667969,1.0,0.699368417263031,0.3731344938278198,0.3731344938278198,1.0,1.0,-3.603117227554321,1.010959506034851,2.59215784072876,0.2015776634216308,0.8906561732292175,0.8906561732292175,0.0,250.2242584228516,257.0,59194.46484375,0.0,4207.63427734375,1.0,279.1560974121094,282.927490234375,294.7786865234375,298.6009521484375,293.1499938964844,293.1499938964844,279.45001220703125,38745.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724388718605042,1.0,0.0,0.0,3.748925685882568,3.748951196670532,9.377929472975666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.84033203125,0.0,1667.14013671875,1895.4371337890625,0.0,4062.65869140625,0.9291686415672302,1.0,0.0,3.0,1.0,0.0
18196620,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7838704586029053,0.3970546424388885,0.3620134890079498,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.942992389202118,0.6904129981994629,0.655928909778595,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8844340443611145,0.5787250399589539,0.4068107903003692,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8205333948135376,0.456548660993576,0.4369479715824127,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6724008917808533,0.2477465569972992,1.1417300701141355,285.0127868652344,284.95001220703125,301.8306579589844,291.7393798828125,298.511962890625,297.2211608886719,285.0121154785156,1.0,0.7012577652931213,0.3723354935646057,0.3723354935646057,1.0,1.0,-3.607133626937866,1.00976824760437,2.597365379333496,0.1993955671787262,0.9957661032676696,0.9957661032676696,0.0,252.98709106445312,260.0,58360.51953125,0.0,4235.37646484375,1.0,279.4429626464844,283.07293701171875,294.7173156738281,298.42041015625,293.1499938964844,293.1499938964844,279.1499938964844,33689.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643105268478394,1.0,0.0,0.0,3.843765258789064,3.8437907695770255,9.85841325018555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.2958984375,0.0,1741.413330078125,1895.4371337890625,0.0,3990.915771484375,0.9473828077316284,1.0,0.0,3.0,1.0,0.0
18196680,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7838704586029053,0.3970546424388885,0.3620134890079498,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.942992389202118,0.6904129981994629,0.655928909778595,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8844340443611145,0.5787250399589539,0.4068107903003692,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8205333948135376,0.456548660993576,0.4369479715824127,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6724008917808533,0.2477465569972992,1.1417300701141355,285.0127868652344,284.95001220703125,301.8306579589844,291.7393798828125,298.511962890625,297.2211608886719,285.0121154785156,1.0,0.7012577652931213,0.3723354935646057,0.3723354935646057,1.0,1.0,-3.607133626937866,1.00976824760437,2.597365379333496,0.1993955671787262,0.9957661032676696,0.9957661032676696,0.0,252.98709106445312,260.0,58360.51953125,0.0,4235.37646484375,1.0,279.4429626464844,283.07293701171875,294.7173156738281,298.42041015625,293.1499938964844,293.1499938964844,279.1499938964844,33689.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643105268478394,1.0,0.0,0.0,3.843765258789064,3.8437907695770255,9.85841325018555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.2958984375,0.0,1741.413330078125,1895.4371337890625,0.0,3990.915771484375,0.9473828077316284,1.0,0.0,3.0,1.0,0.0
18196740,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7810224890708923,0.39608234167099,0.3615618944168091,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9394949674606324,0.6896365880966187,0.6557043194770813,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.883005678653717,0.5809909701347351,0.4087165296077728,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8182410001754761,0.4563719034194946,0.4371662735939026,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6702715158462524,0.2475430965423584,1.1421656608581543,284.890625,284.95001220703125,301.8627014160156,291.7265625,298.5140380859375,297.2159423828125,284.8921813964844,1.0,0.7031340003013611,0.371536523103714,0.371536523103714,1.0,1.0,-3.609411001205444,1.0079944133758545,2.60141658782959,0.1972882002592086,0.8905972242355347,0.8905972242355347,0.0,256.2946472167969,263.0,59180.3828125,0.0,4261.85498046875,1.0,279.1559753417969,282.9266052246094,294.7532043457031,298.5742492675781,293.1499938964844,293.1499938964844,279.45001220703125,38739.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97334223985672,1.0,0.0,0.0,3.748856067657471,3.7488815784454346,9.37758045438386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.716796875,0.0,1667.0072021484375,1895.4371337890625,0.0,4070.586669921875,0.9292318820953368,1.0,0.0,3.0,1.0,0.0
18196800,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7810224890708923,0.39608234167099,0.3615618944168091,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9394949674606324,0.6896365880966187,0.6557043194770813,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.883005678653717,0.5809909701347351,0.4087165296077728,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8182410001754761,0.4563719034194946,0.4371662735939026,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6702715158462524,0.2475430965423584,1.1421656608581543,284.890625,284.95001220703125,301.8627014160156,291.7265625,298.5140380859375,297.2159423828125,284.8921813964844,1.0,0.7031340003013611,0.371536523103714,0.371536523103714,1.0,1.0,-3.609411001205444,1.0079944133758545,2.60141658782959,0.1972882002592086,0.8905972242355347,0.8905972242355347,0.0,256.2946472167969,263.0,59180.3828125,0.0,4261.85498046875,1.0,279.1559753417969,282.9266052246094,294.7532043457031,298.5742492675781,293.1499938964844,293.1499938964844,279.45001220703125,38739.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97334223985672,1.0,0.0,0.0,3.748856067657471,3.7488815784454346,9.37758045438386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.716796875,0.0,1667.0072021484375,1895.4371337890625,0.0,4070.586669921875,0.9292318820953368,1.0,0.0,3.0,1.0,0.0
18196860,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.778930127620697,0.3961533010005951,0.3614253103733063,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9368340969085692,0.6899923086166382,0.6557793021202087,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8823592662811279,0.5844079852104187,0.4109077155590057,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8165406584739685,0.4569621682167053,0.4375656545162201,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.668651819229126,0.2477491796016693,1.142835259437561,285.0125427246094,284.95001220703125,301.8934020996094,291.7135009765625,298.5231628417969,297.2206420898437,285.0118713378906,1.0,0.7049909830093384,0.3707813322544098,0.3707813322544098,1.0,1.0,-3.613247871398926,1.0068655014038086,2.606382369995117,0.1952002495527267,0.9953894019126892,0.9953894019126892,0.0,259.0538330078125,266.0,58341.4375,0.0,4289.19580078125,1.0,279.4429626464844,283.0720520019531,294.6913757324219,298.39312744140625,293.1499938964844,293.1499938964844,279.1499938964844,33700.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651994109153748,1.0,0.0,0.0,3.843421220779419,3.843446731567383,9.85664883046411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.6552734375,0.0,1741.0760498046875,1895.4371337890625,0.0,3998.796142578125,0.9473117589950562,1.0,0.0,3.0,1.0,0.0
18196920,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.778930127620697,0.3961533010005951,0.3614253103733063,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9368340969085692,0.6899923086166382,0.6557793021202087,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8823592662811279,0.5844079852104187,0.4109077155590057,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8165406584739685,0.4569621682167053,0.4375656545162201,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.668651819229126,0.2477491796016693,1.142835259437561,285.0125427246094,284.95001220703125,301.8934020996094,291.7135009765625,298.5231628417969,297.2206420898437,285.0118713378906,1.0,0.7049909830093384,0.3707813322544098,0.3707813322544098,1.0,1.0,-3.613247871398926,1.0068655014038086,2.606382369995117,0.1952002495527267,0.9953894019126892,0.9953894019126892,0.0,259.0538330078125,266.0,58341.4375,0.0,4289.19580078125,1.0,279.4429626464844,283.0720520019531,294.6913757324219,298.39312744140625,293.1499938964844,293.1499938964844,279.1499938964844,33700.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651994109153748,1.0,0.0,0.0,3.843421220779419,3.843446731567383,9.85664883046411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.6552734375,0.0,1741.0760498046875,1895.4371337890625,0.0,3998.796142578125,0.9473117589950562,1.0,0.0,3.0,1.0,0.0
18196980,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7761902213096619,0.3951815664768219,0.360973447561264,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9333755373954772,0.6891456842422485,0.6554887294769287,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8810027241706848,0.5866553783416748,0.4128033220767975,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8142938017845154,0.4567729234695434,0.4377723634243011,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6666040420532227,0.2475318908691406,1.143210530281067,284.8905334472656,284.95001220703125,301.9223937988281,291.7001037597656,298.5244445800781,297.21539306640625,284.89208984375,1.0,0.7068355083465576,0.3700261116027832,0.3700261116027832,1.0,1.0,-3.615346670150757,1.0051616430282593,2.610185146331787,0.1931949257850647,0.8902202248573303,0.8902202248573303,0.0,262.35955810546875,269.0,59156.203125,0.0,4315.2568359375,1.0,279.1559753417969,282.9260559082031,294.7267761230469,298.54620361328125,293.1499938964844,293.1499938964844,279.45001220703125,38754.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742413759231568,1.0,0.0,0.0,3.747884511947632,3.747910022735596,9.37272091050545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.537109375,0.0,1665.98291015625,1895.4371337890625,0.0,4078.468505859375,0.9290255308151244,1.0,0.0,3.0,1.0,0.0
18197040,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7761902213096619,0.3951815664768219,0.360973447561264,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9333755373954772,0.6891456842422485,0.6554887294769287,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8810027241706848,0.5866553783416748,0.4128033220767975,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8142938017845154,0.4567729234695434,0.4377723634243011,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6666040420532227,0.2475318908691406,1.143210530281067,284.8905334472656,284.95001220703125,301.9223937988281,291.7001037597656,298.5244445800781,297.21539306640625,284.89208984375,1.0,0.7068355083465576,0.3700261116027832,0.3700261116027832,1.0,1.0,-3.615346670150757,1.0051616430282593,2.610185146331787,0.1931949257850647,0.8902202248573303,0.8902202248573303,0.0,262.35955810546875,269.0,59156.203125,0.0,4315.2568359375,1.0,279.1559753417969,282.9260559082031,294.7267761230469,298.54620361328125,293.1499938964844,293.1499938964844,279.45001220703125,38754.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742413759231568,1.0,0.0,0.0,3.747884511947632,3.747910022735596,9.37272091050545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.537109375,0.0,1665.98291015625,1895.4371337890625,0.0,4078.468505859375,0.9290255308151244,1.0,0.0,3.0,1.0,0.0
18197100,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7748227715492249,0.3951201736927032,0.3607081174850464,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9316284656524658,0.6891674399375916,0.6552550196647644,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8803339004516602,0.5882608890533447,0.4137272536754608,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8131433725357056,0.4569680988788605,0.4378023743629455,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6655420064926147,0.2475623488426208,1.1430763006210327,285.0141296386719,284.95001220703125,301.9361572265625,291.6932373046875,298.5277099609375,297.2166442871094,285.01611328125,1.0,0.7076742649078369,0.3696485161781311,0.3696485161781311,1.0,1.0,-3.615724802017212,1.0040993690490725,2.6116251945495605,0.1919718533754348,0.9739604592323304,0.9739604592323304,0.0,263.9598388671875,269.0,58218.74609375,0.0,4326.177734375,1.0,279.4036865234375,283.0738525390625,294.663818359375,298.3236694335937,293.1499938964844,293.1499938964844,279.45001220703125,34566.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682738184928894,1.0,0.0,0.0,3.78339147567749,3.783416509628296,9.551154107612092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.78076171875,0.0,1675.5836181640625,1895.4371337890625,0.0,4025.98681640625,0.9356326460838318,1.0,0.0,3.0,1.0,0.0
18197160,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.774167001247406,0.3952491581439972,0.3608288168907165,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9307305216789246,0.6894280910491943,0.6554891467094421,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8803884983062744,0.5900569558143616,0.4149777591228485,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.812610387802124,0.4573501348495483,0.4381552934646606,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6650342345237732,0.2477233111858368,1.143805742263794,285.0126647949219,284.95001220703125,301.9493408203125,291.6862487792969,298.5324401855469,297.2200012207031,285.0117492675781,1.0,0.7086597084999084,0.3692785203456878,0.3692785203456878,1.0,1.0,-3.618954658508301,1.0039747953414917,2.614979982376098,0.1910891532897949,0.9948937296867372,0.9948937296867372,0.0,265.1261291503906,272.0,58303.55859375,0.0,4342.12109375,1.0,279.4439697265625,283.0717468261719,294.6632385253906,298.3631591796875,293.1499938964844,293.1499938964844,279.1499938964844,33648.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966057538986206,1.0,0.0,0.0,3.842620849609375,3.842646360397339,9.852542461885605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.4736328125,0.0,1739.6934814453125,1895.4371337890625,0.0,4006.3955078125,0.9471057653427124,1.0,0.0,3.0,1.0,0.0
18197220,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7715457081794739,0.3942804932594299,0.3603852093219757,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.927348792552948,0.6885147094726562,0.6551424860954285,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.879106342792511,0.5922762155532837,0.4168620407581329,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8104019165039062,0.4571512043476105,0.4383574426174164,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.663074254989624,0.2474940121173858,1.144137620925903,284.8904724121094,284.95001220703125,301.973876953125,291.671875,298.5324401855469,297.2147216796875,284.8919982910156,1.0,0.710474967956543,0.3685385584831238,0.3685385584831238,1.0,1.0,-3.620924949645996,1.002268671989441,2.6186561584472656,0.1891043186187744,0.8895536661148071,0.8895536661148071,0.0,268.42193603515625,275.0,59118.89453125,0.0,4367.84130859375,1.0,279.156005859375,282.92584228515625,294.6986389160156,298.5157470703125,293.1499938964844,293.1499938964844,279.45001220703125,38773.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751603603363036,1.0,0.0,0.0,3.745739459991455,3.74576473236084,9.361994557366416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.830078125,0.0,1663.6116943359375,1895.4371337890625,0.0,4086.5146484375,0.9285590052604676,1.0,0.0,3.0,1.0,0.0
18197280,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7715457081794739,0.3942804932594299,0.3603852093219757,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.927348792552948,0.6885147094726562,0.6551424860954285,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.879106342792511,0.5922762155532837,0.4168620407581329,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8104019165039062,0.4571512043476105,0.4383574426174164,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.663074254989624,0.2474940121173858,1.144137620925903,284.8904724121094,284.95001220703125,301.973876953125,291.671875,298.5324401855469,297.2147216796875,284.8919982910156,1.0,0.710474967956543,0.3685385584831238,0.3685385584831238,1.0,1.0,-3.620924949645996,1.002268671989441,2.6186561584472656,0.1891043186187744,0.8895536661148071,0.8895536661148071,0.0,268.42193603515625,275.0,59118.89453125,0.0,4367.84130859375,1.0,279.156005859375,282.92584228515625,294.6986389160156,298.5157470703125,293.1499938964844,293.1499938964844,279.45001220703125,38773.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751603603363036,1.0,0.0,0.0,3.745739459991455,3.74576473236084,9.361994557366416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.830078125,0.0,1663.6116943359375,1895.4371337890625,0.0,4086.5146484375,0.9285590052604676,1.0,0.0,3.0,1.0,0.0
18197340,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.769615888595581,0.3943474888801574,0.3602479994297027,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.924769639968872,0.6887281537055969,0.655087411403656,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8785421252250671,0.5956528186798096,0.4190246760845184,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8087446093559265,0.4577189087867737,0.4387366473674774,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6615719795227051,0.2476735413074493,1.144691824913025,285.0117492675781,284.95001220703125,301.9956359863281,291.6568603515625,298.53887939453125,297.2192687988281,285.0110168457031,1.0,0.7122710943222046,0.3677986264228821,0.3677986264228821,1.0,1.0,-3.6244070529937744,1.0010565519332886,2.6233503818511963,0.1869948953390121,0.99356609582901,0.99356609582901,0.0,271.1793212890625,278.0,58269.42578125,0.0,4394.3955078125,1.0,279.44293212890625,283.0709533691406,294.63482666015625,298.33209228515625,293.1499938964844,293.1499938964844,279.1499938964844,33718.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670408964157104,1.0,0.0,0.0,3.8398125171661377,3.8398380279541016,9.838147434493294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.0693359375,0.0,1736.814697265625,1895.4371337890625,0.0,4015.09521484375,0.9465065598487854,1.0,0.0,3.0,1.0,0.0
18197400,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.769615888595581,0.3943474888801574,0.3602479994297027,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.924769639968872,0.6887281537055969,0.655087411403656,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8785421252250671,0.5956528186798096,0.4190246760845184,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8087446093559265,0.4577189087867737,0.4387366473674774,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6615719795227051,0.2476735413074493,1.144691824913025,285.0117492675781,284.95001220703125,301.9956359863281,291.6568603515625,298.53887939453125,297.2192687988281,285.0110168457031,1.0,0.7122710943222046,0.3677986264228821,0.3677986264228821,1.0,1.0,-3.6244070529937744,1.0010565519332886,2.6233503818511963,0.1869948953390121,0.99356609582901,0.99356609582901,0.0,271.1793212890625,278.0,58269.42578125,0.0,4394.3955078125,1.0,279.44293212890625,283.0709533691406,294.63482666015625,298.33209228515625,293.1499938964844,293.1499938964844,279.1499938964844,33718.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670408964157104,1.0,0.0,0.0,3.8398125171661377,3.8398380279541016,9.838147434493294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.0693359375,0.0,1736.814697265625,1895.4371337890625,0.0,4015.09521484375,0.9465065598487854,1.0,0.0,3.0,1.0,0.0
18197460,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.767078697681427,0.3933783173561096,0.3597964644432068,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9214524626731871,0.6877444386482239,0.6546666026115417,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8772919774055481,0.5978290438652039,0.4208756387233734,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8065288662910461,0.4575071632862091,0.438922256231308,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6596735119819641,0.2474303394556045,1.1449531316757202,284.890380859375,284.95001220703125,302.0142517089844,291.64111328125,298.5370788574219,297.2138671875,284.89190673828125,1.0,0.7140536308288574,0.3670583367347717,0.3670583367347717,1.0,1.0,-3.626133441925049,0.9992631077766418,2.626870393753052,0.1849655359983444,0.8884868621826172,0.8884868621826172,0.0,274.4859313964844,281.0,59065.8515625,0.0,4419.58251953125,1.0,279.156005859375,282.9261169433594,294.6679992675781,298.4819030761719,293.1499938964844,293.1499938964844,279.45001220703125,38803.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976125955581665,1.0,0.0,0.0,3.742105484008789,3.742130994796753,9.343838769382272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.1064453125,0.0,1659.5791015625,1895.4371337890625,0.0,4094.9580078125,0.9277718663215636,1.0,0.0,3.0,1.0,0.0
18197520,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.767078697681427,0.3933783173561096,0.3597964644432068,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9214524626731871,0.6877444386482239,0.6546666026115417,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8772919774055481,0.5978290438652039,0.4208756387233734,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8065288662910461,0.4575071632862091,0.438922256231308,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6596735119819641,0.2474303394556045,1.1449531316757202,284.890380859375,284.95001220703125,302.0142517089844,291.64111328125,298.5370788574219,297.2138671875,284.89190673828125,1.0,0.7140536308288574,0.3670583367347717,0.3670583367347717,1.0,1.0,-3.626133441925049,0.9992631077766418,2.626870393753052,0.1849655359983444,0.8884868621826172,0.8884868621826172,0.0,274.4859313964844,281.0,59065.8515625,0.0,4419.58251953125,1.0,279.156005859375,282.9261169433594,294.6679992675781,298.4819030761719,293.1499938964844,293.1499938964844,279.45001220703125,38803.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976125955581665,1.0,0.0,0.0,3.742105484008789,3.742130994796753,9.343838769382272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.1064453125,0.0,1659.5791015625,1895.4371337890625,0.0,4094.9580078125,0.9277718663215636,1.0,0.0,3.0,1.0,0.0
18197580,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7652265429496765,0.3934440910816192,0.3596600592136383,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9189440608024596,0.6878886818885803,0.654548704624176,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8767558336257935,0.6011687517166138,0.423012912273407,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8048741817474365,0.4580641686916351,0.4392923712730407,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6582261323928833,0.2475973516702652,1.1454535722732544,285.0111083984375,284.95001220703125,302.02935791015625,291.6245422363281,298.5415954589844,297.21832275390625,285.0104064941406,1.0,0.7158192992210388,0.3663180768489837,0.3663180768489837,1.0,1.0,-3.6294350624084473,0.9979825019836426,2.6314525604248047,0.1828180998563766,0.9918866753578186,0.9918866753578186,0.0,277.24224853515625,284.0,58210.99609375,0.0,4445.72021484375,1.0,279.4429016113281,283.07086181640625,294.60260009765625,298.2963256835937,293.1499938964844,293.1499938964844,279.1499938964844,33727.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680194854736328,1.0,0.0,0.0,3.836030960083008,3.8360562324523926,9.818778607950662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.044921875,0.0,1732.28662109375,1895.4371337890625,0.0,4023.7412109375,0.9456574320793152,1.0,0.0,3.0,1.0,0.0
18197640,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7652265429496765,0.3934440910816192,0.3596600592136383,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9189440608024596,0.6878886818885803,0.654548704624176,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8767558336257935,0.6011687517166138,0.423012912273407,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8048741817474365,0.4580641686916351,0.4392923712730407,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6582261323928833,0.2475973516702652,1.1454535722732544,285.0111083984375,284.95001220703125,302.02935791015625,291.6245422363281,298.5415954589844,297.21832275390625,285.0104064941406,1.0,0.7158192992210388,0.3663180768489837,0.3663180768489837,1.0,1.0,-3.6294350624084473,0.9979825019836426,2.6314525604248047,0.1828180998563766,0.9918866753578186,0.9918866753578186,0.0,277.24224853515625,284.0,58210.99609375,0.0,4445.72021484375,1.0,279.4429016113281,283.07086181640625,294.60260009765625,298.2963256835937,293.1499938964844,293.1499938964844,279.1499938964844,33727.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680194854736328,1.0,0.0,0.0,3.836030960083008,3.8360562324523926,9.818778607950662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.044921875,0.0,1732.28662109375,1895.4371337890625,0.0,4023.7412109375,0.9456574320793152,1.0,0.0,3.0,1.0,0.0
18197700,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7643364667892456,0.3930645287036896,0.3596336245536804,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9177370071411132,0.6875004172325134,0.6545560359954834,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8764986395835876,0.6023367047309875,0.4240971207618713,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8040921092033386,0.4580554664134979,0.4395485520362854,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6575676202774048,0.2475412935018539,1.146009922027588,284.87890625,284.95001220703125,302.03546142578125,291.6159362792969,298.5406188964844,297.2166748046875,284.8760070800781,1.0,0.7167742848396301,0.3659479320049286,0.3659479320049286,1.0,1.0,-3.6317014694213854,0.997529685497284,2.634171962738037,0.181945726275444,0.9025331735610962,0.9025331735610962,0.0,278.66943359375,284.0,59230.80078125,0.0,4460.78369140625,1.0,279.1934509277344,282.9109802246094,294.65069580078125,298.5087890625,293.1499938964844,293.1499938964844,279.1499938964844,37119.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745197892189026,1.0,0.0,0.0,3.81630802154541,3.816334009170532,9.7180725333601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.3623046875,0.0,1734.94189453125,1895.4371337890625,0.0,4080.9072265625,0.941652238368988,1.0,0.0,3.0,1.0,0.0
18197760,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7627848386764526,0.3924799263477325,0.3592115044593811,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9157320857048036,0.6868236064910889,0.6540590524673462,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8755294680595398,0.6032373309135437,0.4248123168945312,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8026810884475708,0.4578443765640259,0.439469575881958,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6563955545425415,0.2473422437906265,1.145663142204285,284.8902282714844,284.95001220703125,302.04058837890625,291.6070861816406,298.5375061035156,297.21258544921875,284.891845703125,1.0,0.7175688743591309,0.3655931055545807,0.3655931055545807,1.0,1.0,-3.630947828292847,0.996158480644226,2.63478946685791,0.1807970106601715,0.8869199156761169,0.8869199156761169,0.0,280.5517883300781,287.0,58993.90625,0.0,4470.39599609375,1.0,279.1561584472656,282.9269714355469,294.6341552734375,298.44390869140625,293.1499938964844,293.1499938964844,279.45001220703125,38857.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771188497543336,1.0,0.0,0.0,3.736743688583374,3.736768960952759,9.317081435256114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.0810546875,0.0,1653.72314453125,1895.4371337890625,0.0,4103.62890625,0.9265267252922058,1.0,0.0,3.0,1.0,0.0
18197820,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7609873414039612,0.392546683549881,0.3590793311595917,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.91326105594635,0.6868356466293335,0.6538302898406982,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8749072551727295,0.6063364744186401,0.4268009960651397,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8010497689247131,0.4583947360515594,0.4398357570171356,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6549801230430603,0.247493177652359,1.1461074352264404,285.0102233886719,284.95001220703125,302.0475769042969,291.5886535644531,298.5391845703125,297.216064453125,285.0094909667969,1.0,0.7192912101745605,0.3648833930492401,0.3648833930492401,1.0,1.0,-3.6338703632354736,0.9948447346687316,2.6390256881713867,0.1786932945251464,0.989531636238098,0.989531636238098,0.0,283.33251953125,290.0,58131.890625,0.0,4495.7177734375,1.0,279.44287109375,283.0711364746094,294.5668334960937,298.2558898925781,293.1499938964844,293.1499938964844,279.1499938964844,33738.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969041109085083,1.0,0.0,0.0,3.8304944038391113,3.830519914627075,9.790456942937451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.6396484375,0.0,1725.6405029296875,1895.4371337890625,0.0,4032.757080078125,0.9444110989570618,1.0,0.0,3.0,1.0,0.0
