time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197880,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7609873414039612,0.392546683549881,0.3590793311595917,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.91326105594635,0.6868356466293335,0.6538302898406982,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8749072551727295,0.6063364744186401,0.4268009960651397,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8010497689247131,0.4583947360515594,0.4398357570171356,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6549801230430603,0.247493177652359,1.1461074352264404,285.0102233886719,284.95001220703125,302.0475769042969,291.5886535644531,298.5391845703125,297.216064453125,285.0094909667969,1.0,0.7192912101745605,0.3648833930492401,0.3648833930492401,1.0,1.0,-3.6338703632354736,0.9948447346687316,2.6390256881713867,0.1786932945251464,0.989531636238098,0.989531636238098,0.0,283.33251953125,290.0,58131.890625,0.0,4495.7177734375,1.0,279.44287109375,283.0711364746094,294.5668334960937,298.2558898925781,293.1499938964844,293.1499938964844,279.1499938964844,33738.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969041109085083,1.0,0.0,0.0,3.8304944038391113,3.830519914627075,9.790456942937451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.6396484375,0.0,1725.6405029296875,1895.4371337890625,0.0,4032.757080078125,0.9444110989570618,1.0,0.0,3.0,1.0,0.0
18197940,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7586177587509155,0.3915836811065674,0.3586316108703613,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9101327061653136,0.6856434345245361,0.6532137989997864,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8735982775688171,0.6081804633140564,0.4284286797046661,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7988963723182678,0.4581663310527801,0.440005898475647,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6531928181648254,0.2472190707921981,1.1462384462356567,284.8903503417969,284.95001220703125,302.04998779296875,291.5691223144531,298.5321960449219,297.2096252441406,284.891845703125,1.0,0.7209863066673279,0.3641737103462219,0.3641737103462219,1.0,1.0,-3.634921789169312,0.9929189682006836,2.642002820968628,0.176661267876625,0.884831428527832,0.884831428527832,0.0,286.66290283203125,293.0,58893.0390625,0.0,4519.29833984375,1.0,279.1560974121094,282.9286804199219,294.5962219238281,298.3999328613281,293.1499938964844,293.1499938964844,279.45001220703125,38890.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781714677810668,1.0,0.0,0.0,3.7286696434021,3.728694915771485,9.276861874241148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.5087890625,0.0,1644.5560302734375,1895.4371337890625,0.0,4112.80859375,0.9248431921005248,1.0,0.0,3.0,1.0,0.0
18198000,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7586177587509155,0.3915836811065674,0.3586316108703613,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9101327061653136,0.6856434345245361,0.6532137989997864,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8735982775688171,0.6081804633140564,0.4284286797046661,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7988963723182678,0.4581663310527801,0.440005898475647,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6531928181648254,0.2472190707921981,1.1462384462356567,284.8903503417969,284.95001220703125,302.04998779296875,291.5691223144531,298.5321960449219,297.2096252441406,284.891845703125,1.0,0.7209863066673279,0.3641737103462219,0.3641737103462219,1.0,1.0,-3.634921789169312,0.9929189682006836,2.642002820968628,0.176661267876625,0.884831428527832,0.884831428527832,0.0,286.66290283203125,293.0,58893.0390625,0.0,4519.29833984375,1.0,279.1560974121094,282.9286804199219,294.5962219238281,298.3999328613281,293.1499938964844,293.1499938964844,279.45001220703125,38890.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781714677810668,1.0,0.0,0.0,3.7286696434021,3.728694915771485,9.276861874241148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.5087890625,0.0,1644.5560302734375,1895.4371337890625,0.0,4112.80859375,0.9248431921005248,1.0,0.0,3.0,1.0,0.0
18198060,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7568966746330261,0.3916480243206024,0.3584997653961181,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9077817797660828,0.6855729818344116,0.6529020071029663,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8729738593101501,0.6111944317817688,0.4303423762321472,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7973183989524841,0.4587059319019317,0.4403639137744903,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6518279910087585,0.2473540902137756,1.1466104984283447,285.0096435546875,284.95001220703125,302.04998779296875,291.5550537109375,298.53204345703125,297.2130126953125,285.0089416503906,1.0,0.7226607203483582,0.3635118007659912,0.3635118007659912,1.0,1.0,-3.6375577449798575,0.9916537404060364,2.645904064178467,0.1746555715799331,0.9866847395896912,0.9866847395896912,0.0,289.4306030273437,296.0,58036.046875,0.0,4543.80908203125,1.0,279.4428100585937,283.0723571777344,294.5302734375,298.2116394042969,293.1499938964844,293.1499938964844,279.1499938964844,33740.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695552587509156,1.0,0.0,0.0,3.822743654251098,3.8227689266204834,9.750875733516295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.7890625,0.0,1716.2711181640625,1895.4371337890625,0.0,4037.290283203125,0.9426639676094056,1.0,0.0,3.0,1.0,0.0
18198120,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7568966746330261,0.3916480243206024,0.3584997653961181,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9077817797660828,0.6855729818344116,0.6529020071029663,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8729738593101501,0.6111944317817688,0.4303423762321472,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7973183989524841,0.4587059319019317,0.4403639137744903,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6518279910087585,0.2473540902137756,1.1466104984283447,285.0096435546875,284.95001220703125,302.04998779296875,291.5550537109375,298.53204345703125,297.2130126953125,285.0089416503906,1.0,0.7226607203483582,0.3635118007659912,0.3635118007659912,1.0,1.0,-3.6375577449798575,0.9916537404060364,2.645904064178467,0.1746555715799331,0.9866847395896912,0.9866847395896912,0.0,289.4306030273437,296.0,58036.046875,0.0,4543.80908203125,1.0,279.4428100585937,283.0723571777344,294.5302734375,298.2116394042969,293.1499938964844,293.1499938964844,279.1499938964844,33740.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695552587509156,1.0,0.0,0.0,3.822743654251098,3.8227689266204834,9.750875733516295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.7890625,0.0,1716.2711181640625,1895.4371337890625,0.0,4037.290283203125,0.9426639676094056,1.0,0.0,3.0,1.0,0.0
18198180,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7546292543411255,0.3906926810741424,0.3580547571182251,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9048572182655334,0.6843276619911194,0.652227520942688,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8717080950737,0.6129791736602783,0.4319252967834472,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7952381372451782,0.4584713280200958,0.4405252337455749,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6501144766807556,0.247071236371994,1.1466890573501587,284.8919372558594,284.95001220703125,302.04998779296875,291.5524597167969,298.5246887207031,297.2067565917969,284.8934936523437,1.0,0.7243166565895081,0.3628498911857605,0.3628498911857605,1.0,1.0,-3.638414859771729,0.989813268184662,2.648601770401001,0.1727363020181656,0.8837708830833435,0.8837708830833435,0.0,292.7420349121094,299.0,58819.0625,0.0,4566.7685546875,1.0,279.1561584472656,282.9317932128906,294.57354736328125,298.3671569824219,293.1499938964844,293.1499938964844,279.45001220703125,38859.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774687886238098,1.0,0.0,0.0,3.720958709716797,3.7209839820861816,9.238532925337496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.046875,0.0,1635.36376953125,1895.4371337890625,0.0,4106.68212890625,0.9231224656105042,1.0,0.0,3.0,1.0,0.0
18198240,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7546292543411255,0.3906926810741424,0.3580547571182251,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9048572182655334,0.6843276619911194,0.652227520942688,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8717080950737,0.6129791736602783,0.4319252967834472,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7952381372451782,0.4584713280200958,0.4405252337455749,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6501144766807556,0.247071236371994,1.1466890573501587,284.8919372558594,284.95001220703125,302.04998779296875,291.5524597167969,298.5246887207031,297.2067565917969,284.8934936523437,1.0,0.7243166565895081,0.3628498911857605,0.3628498911857605,1.0,1.0,-3.638414859771729,0.989813268184662,2.648601770401001,0.1727363020181656,0.8837708830833435,0.8837708830833435,0.0,292.7420349121094,299.0,58819.0625,0.0,4566.7685546875,1.0,279.1561584472656,282.9317932128906,294.57354736328125,298.3671569824219,293.1499938964844,293.1499938964844,279.45001220703125,38859.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774687886238098,1.0,0.0,0.0,3.720958709716797,3.7209839820861816,9.238532925337496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.046875,0.0,1635.36376953125,1895.4371337890625,0.0,4106.68212890625,0.9231224656105042,1.0,0.0,3.0,1.0,0.0
18198300,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7535090446472168,0.390637457370758,0.3578011691570282,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9034323692321776,0.6841545701026917,0.651817262172699,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8710945248603821,0.6143717169761658,0.4326969981193542,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7941896319389343,0.4586487710475921,0.4405404925346374,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.64923095703125,0.2470721304416656,1.146427869796753,285.0140075683594,284.95001220703125,302.04998779296875,291.55523681640625,298.5238952636719,297.2075500488281,285.0158996582031,1.0,0.7250658869743347,0.3625189363956451,0.3625189363956451,1.0,1.0,-3.638241052627564,0.9887086153030396,2.649532556533813,0.1715656220912933,0.9667764902114868,0.9667764902114868,0.0,294.3323669433594,299.0,57902.46484375,0.0,4576.1875,1.0,279.4031066894531,283.077880859375,294.51885986328125,298.152587890625,293.1499938964844,293.1499938964844,279.45001220703125,34527.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707421064376832,1.0,0.0,0.0,3.7581958770751953,3.758220672607422,9.42436486184306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.25830078125,0.0,1645.564453125,1895.4371337890625,0.0,4047.742431640625,0.9299735426902772,1.0,0.0,3.0,1.0,0.0
18198360,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7529816627502441,0.3907636702060699,0.3579234480857849,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.902673840522766,0.6842096447944641,0.6518645286560059,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8711044788360596,0.6159441471099854,0.4337983429431915,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7937127351760864,0.4590065777301788,0.440874695777893,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6488046050071716,0.2472011148929596,1.1470247507095337,285.0119934082031,284.95001220703125,302.04998779296875,291.5605773925781,298.5246887207031,297.2102966308594,285.0111083984375,1.0,0.7259602546691895,0.3621968030929565,0.3621968030929565,1.0,1.0,-3.6408867835998535,0.9885209798812866,2.6523656845092773,0.1707229614257812,0.9871622323989868,0.9871622323989868,0.0,295.49981689453125,302.0,58003.75390625,0.0,4590.81689453125,1.0,279.4438171386719,283.0753173828125,294.5296630859375,298.2025451660156,293.1499938964844,293.1499938964844,279.1499938964844,33594.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676811099052428,1.0,0.0,0.0,3.818810224533081,3.818835496902466,9.730819101605448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.5732421875,0.0,1710.3851318359375,1895.4371337890625,0.0,4020.7529296875,0.9417033791542052,1.0,0.0,3.0,1.0,0.0
18198420,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7508208155632019,0.3898158371448517,0.3574926555156708,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.899946391582489,0.6829208135604858,0.6511571407318115,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.869888424873352,0.6176646947860718,0.4353466629981994,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7917121648788452,0.4587669372558594,0.4410371780395508,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6471713185310364,0.2469148486852646,1.1470996141433716,284.8936462402344,284.95001220703125,302.04998779296875,291.5786437988281,298.5175476074219,297.20416259765625,284.8951721191406,1.0,0.7275927066802979,0.3615525364875793,0.3615525364875793,1.0,1.0,-3.641677141189575,0.9867110252380372,2.654966115951538,0.1688384115695953,0.8852943181991577,0.8852943181991577,0.0,298.79351806640625,305.0,58849.75390625,0.0,4613.51025390625,1.0,279.1561889648437,282.9332275390625,294.5968322753906,298.385986328125,293.1499938964844,293.1499938964844,279.45001220703125,38726.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750750064849854,1.0,0.0,0.0,3.721567153930664,3.7215921878814697,9.241553584615758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.3662109375,0.0,1635.061279296875,1895.4371337890625,0.0,4085.767822265625,0.9231640696525574,1.0,0.0,3.0,1.0,0.0
18198480,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7508208155632019,0.3898158371448517,0.3574926555156708,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.899946391582489,0.6829208135604858,0.6511571407318115,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.869888424873352,0.6176646947860718,0.4353466629981994,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7917121648788452,0.4587669372558594,0.4410371780395508,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6471713185310364,0.2469148486852646,1.1470996141433716,284.8936462402344,284.95001220703125,302.04998779296875,291.5786437988281,298.5175476074219,297.20416259765625,284.8951721191406,1.0,0.7275927066802979,0.3615525364875793,0.3615525364875793,1.0,1.0,-3.641677141189575,0.9867110252380372,2.654966115951538,0.1688384115695953,0.8852943181991577,0.8852943181991577,0.0,298.79351806640625,305.0,58849.75390625,0.0,4613.51025390625,1.0,279.1561889648437,282.9332275390625,294.5968322753906,298.385986328125,293.1499938964844,293.1499938964844,279.45001220703125,38726.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750750064849854,1.0,0.0,0.0,3.721567153930664,3.7215921878814697,9.241553584615758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.3662109375,0.0,1635.061279296875,1895.4371337890625,0.0,4085.767822265625,0.9231640696525574,1.0,0.0,3.0,1.0,0.0
18198540,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7492468953132629,0.3898878097534179,0.3573685586452484,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8978390693664551,0.6827530264854431,0.6507551074028015,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8693045973777771,0.6205663084983826,0.4371801614761352,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.790241003036499,0.4592936635017395,0.4413831830024719,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6459170579910278,0.2470391541719436,1.1474214792251587,285.0138244628906,284.95001220703125,302.04998779296875,291.6058349609375,298.5176086425781,297.2077331542969,285.0131530761719,1.0,0.729212760925293,0.3609082698822021,0.3609082698822021,1.0,1.0,-3.644042253494263,0.9854089617729188,2.658633232116699,0.1668280661106109,0.9900842308998108,0.9900842308998108,0.0,301.54327392578125,308.0,58083.65234375,0.0,4637.26123046875,1.0,279.4427795410156,283.0763244628906,294.5738220214844,298.2457275390625,293.1499938964844,293.1499938964844,279.1499938964844,33577.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649426341056824,1.0,0.0,0.0,3.821643114089966,3.8216686248779297,9.74526301433798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.6044921875,0.0,1713.6666259765625,1895.4371337890625,0.0,3996.520263671875,0.9423195719718932,1.0,0.0,3.0,1.0,0.0
18198600,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7492468953132629,0.3898878097534179,0.3573685586452484,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8978390693664551,0.6827530264854431,0.6507551074028015,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8693045973777771,0.6205663084983826,0.4371801614761352,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.790241003036499,0.4592936635017395,0.4413831830024719,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6459170579910278,0.2470391541719436,1.1474214792251587,285.0138244628906,284.95001220703125,302.04998779296875,291.6058349609375,298.5176086425781,297.2077331542969,285.0131530761719,1.0,0.729212760925293,0.3609082698822021,0.3609082698822021,1.0,1.0,-3.644042253494263,0.9854089617729188,2.658633232116699,0.1668280661106109,0.9900842308998108,0.9900842308998108,0.0,301.54327392578125,308.0,58083.65234375,0.0,4637.26123046875,1.0,279.4427795410156,283.0763244628906,294.5738220214844,298.2457275390625,293.1499938964844,293.1499938964844,279.1499938964844,33577.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649426341056824,1.0,0.0,0.0,3.821643114089966,3.8216686248779297,9.74526301433798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.6044921875,0.0,1713.6666259765625,1895.4371337890625,0.0,3996.520263671875,0.9423195719718932,1.0,0.0,3.0,1.0,0.0
18198660,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7471516132354736,0.3889356851577759,0.3569308221340179,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8951483368873596,0.6814094185829163,0.6499923467636108,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8680943250656128,0.6222038865089417,0.4386703073978424,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7882837057113647,0.4590381383895874,0.4415295720100403,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.64433354139328,0.2467433214187622,1.1474534273147583,284.8943786621094,284.95001220703125,302.04998779296875,291.641357421875,298.51043701171875,297.2015991210937,284.8958740234375,1.0,0.7308176755905151,0.3602639734745025,0.3602639734745025,1.0,1.0,-3.6446166038513184,0.9835267663002014,2.6610896587371826,0.1649048775434494,0.8885003328323364,0.8885003328323364,0.0,304.8481750488281,311.0,58975.953125,0.0,4659.44775390625,1.0,279.1561279296875,282.9320983886719,294.6582946777344,298.4507141113281,293.1499938964844,293.1499938964844,279.45001220703125,38596.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720538258552552,1.0,0.0,0.0,3.7306275367736816,3.7306528091430655,9.286607678404836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.52197265625,0.0,1644.5892333984375,1895.4371337890625,0.0,4059.2763671875,0.9250847697257996,1.0,0.0,3.0,1.0,0.0
18198720,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7471516132354736,0.3889356851577759,0.3569308221340179,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8951483368873596,0.6814094185829163,0.6499923467636108,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8680943250656128,0.6222038865089417,0.4386703073978424,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7882837057113647,0.4590381383895874,0.4415295720100403,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.64433354139328,0.2467433214187622,1.1474534273147583,284.8943786621094,284.95001220703125,302.04998779296875,291.641357421875,298.51043701171875,297.2015991210937,284.8958740234375,1.0,0.7308176755905151,0.3602639734745025,0.3602639734745025,1.0,1.0,-3.6446166038513184,0.9835267663002014,2.6610896587371826,0.1649048775434494,0.8885003328323364,0.8885003328323364,0.0,304.8481750488281,311.0,58975.953125,0.0,4659.44775390625,1.0,279.1561279296875,282.9320983886719,294.6582946777344,298.4507141113281,293.1499938964844,293.1499938964844,279.45001220703125,38596.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720538258552552,1.0,0.0,0.0,3.7306275367736816,3.7306528091430655,9.286607678404836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.52197265625,0.0,1644.5892333984375,1895.4371337890625,0.0,4059.2763671875,0.9250847697257996,1.0,0.0,3.0,1.0,0.0
18198780,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7456302046775818,0.3890053033828735,0.3568021953105926,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8930706977844238,0.6811895370483398,0.6495389342308044,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.867508590221405,0.6250342130661011,0.4404504895210266,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.786848247051239,0.459551602602005,0.4418609738349914,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6431180238723755,0.246858924627304,1.147731900215149,285.0158996582031,284.95001220703125,302.04998779296875,291.68438720703125,298.5104675292969,297.20513916015625,285.0152587890625,1.0,0.7324087023735046,0.359619677066803,0.359619677066803,1.0,1.0,-3.646780252456665,0.9821557998657228,2.6646244525909424,0.1628561466932296,0.9950997233390808,0.9950997233390808,0.0,307.601318359375,314.0,58235.58203125,0.0,4682.70166015625,1.0,279.4428405761719,283.0762023925781,294.6512451171875,298.328857421875,293.1499938964844,293.1499938964844,279.1499938964844,33529.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616879224777222,1.0,0.0,0.0,3.831808805465698,3.831834077835083,9.7971758350468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.990234375,0.0,1725.597900390625,1895.4371337890625,0.0,3967.61767578125,0.9445880651474,1.0,0.0,3.0,1.0,0.0
18198840,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7456302046775818,0.3890053033828735,0.3568021953105926,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8930706977844238,0.6811895370483398,0.6495389342308044,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.867508590221405,0.6250342130661011,0.4404504895210266,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.786848247051239,0.459551602602005,0.4418609738349914,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6431180238723755,0.246858924627304,1.147731900215149,285.0158996582031,284.95001220703125,302.04998779296875,291.68438720703125,298.5104675292969,297.20513916015625,285.0152587890625,1.0,0.7324087023735046,0.359619677066803,0.359619677066803,1.0,1.0,-3.646780252456665,0.9821557998657228,2.6646244525909424,0.1628561466932296,0.9950997233390808,0.9950997233390808,0.0,307.601318359375,314.0,58235.58203125,0.0,4682.70166015625,1.0,279.4428405761719,283.0762023925781,294.6512451171875,298.328857421875,293.1499938964844,293.1499938964844,279.1499938964844,33529.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616879224777222,1.0,0.0,0.0,3.831808805465698,3.831834077835083,9.7971758350468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.990234375,0.0,1725.597900390625,1895.4371337890625,0.0,3967.61767578125,0.9445880651474,1.0,0.0,3.0,1.0,0.0
18198900,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.744904100894928,0.3886348605155945,0.3567824065685272,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8920694589614868,0.6806308031082153,0.6493822932243347,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.867225170135498,0.6259297728538513,0.4413537979125976,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7861776351928711,0.4595211744308471,0.4420985877513885,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6425716876983643,0.2467796206474304,1.1481866836547852,284.8843994140625,284.95001220703125,302.04998779296875,291.7084655761719,298.5077819824219,297.20318603515625,284.88140869140625,1.0,0.7332767248153687,0.359297513961792,0.359297513961792,1.0,1.0,-3.6484954357147217,0.9816614389419556,2.666833877563477,0.1620329469442367,0.907963216304779,0.907963216304779,0.0,309.02655029296875,314.0,59333.3515625,0.0,4696.40869140625,1.0,279.1934814453125,282.9158020019531,294.7322692871094,298.5777587890625,293.1499938964844,293.1499938964844,279.1499938964844,36786.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967105746269226,1.0,0.0,0.0,3.818293809890747,3.81831955909729,9.72818838818057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.4619140625,0.0,1734.74072265625,1895.4371337890625,0.0,4015.668212890625,0.941951870918274,1.0,0.0,3.0,1.0,0.0
18198960,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7436108589172363,0.3880499899387359,0.3563663065433502,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8904350996017456,0.6797952055931091,0.6487333178520203,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8663182258605957,0.6265866756439209,0.4418883025646209,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7849472165107727,0.4592805504798889,0.4419969320297241,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.641591489315033,0.2465546280145645,1.147735595703125,284.894287109375,284.95001220703125,302.04998779296875,291.7341003417969,298.5033569335937,297.1990051269531,284.8958740234375,1.0,0.7339863777160645,0.3589909076690674,0.3589909076690674,1.0,1.0,-3.647196054458618,0.9802665114402772,2.6669294834136963,0.1609496027231216,0.8929619193077087,0.8929619193077087,0.0,310.90289306640625,317.0,59179.91796875,0.0,4704.443359375,1.0,279.1560974121094,282.9290466308594,294.75030517578125,298.5523376464844,293.1499938964844,293.1499938964844,279.45001220703125,38494.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686223268508912,1.0,0.0,0.0,3.746519804000856,3.7465453147888175,9.36589685807121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.43359375,0.0,1662.38671875,1895.4371337890625,0.0,4029.062744140625,0.9284619092941284,1.0,0.0,3.0,1.0,0.0
18199020,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7421348690986633,0.3881155550479889,0.356230080127716,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8883855938911438,0.679524302482605,0.6482279300689697,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8657258749008179,0.6293417811393738,0.4436108767986297,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.783543586730957,0.4597790539264679,0.4423110485076904,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6404107213020325,0.246661975979805,1.1479699611663818,285.0179748535156,284.95001220703125,302.04998779296875,291.78973388671875,298.5035095214844,297.2024841308594,285.0173645019531,1.0,0.7355474829673767,0.3583776652812958,0.3583776652812958,1.0,1.0,-3.6491446495056152,0.9789226055145264,2.670222043991089,0.1589615195989608,1.0,1.0,0.0,313.6604919433594,320.0,58451.58203125,0.0,4727.15869140625,1.0,279.4429626464844,283.0750732421875,294.75592041015625,298.4447937011719,293.1499938964844,293.1499938964844,279.1499938964844,33523.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581239819526672,1.0,0.0,0.0,3.847337484359741,3.847362995147705,9.87674525276816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.1357421875,0.0,1744.4637451171875,1895.4371337890625,0.0,3935.844970703125,0.9480771422386168,1.0,0.0,3.0,1.0,0.0
18199080,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7421348690986633,0.3881155550479889,0.356230080127716,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8883855938911438,0.679524302482605,0.6482279300689697,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8657258749008179,0.6293417811393738,0.4436108767986297,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.783543586730957,0.4597790539264679,0.4423110485076904,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6404107213020325,0.246661975979805,1.1479699611663818,285.0179748535156,284.95001220703125,302.04998779296875,291.78973388671875,298.5035095214844,297.2024841308594,285.0173645019531,1.0,0.7355474829673767,0.3583776652812958,0.3583776652812958,1.0,1.0,-3.6491446495056152,0.9789226055145264,2.670222043991089,0.1589615195989608,1.0,1.0,0.0,313.6604919433594,320.0,58451.58203125,0.0,4727.15869140625,1.0,279.4429626464844,283.0750732421875,294.75592041015625,298.4447937011719,293.1499938964844,293.1499938964844,279.1499938964844,33523.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581239819526672,1.0,0.0,0.0,3.847337484359741,3.847362995147705,9.87674525276816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.1357421875,0.0,1744.4637451171875,1895.4371337890625,0.0,3935.844970703125,0.9480771422386168,1.0,0.0,3.0,1.0,0.0
18199140,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7401683926582336,0.3871579766273498,0.3557889461517334,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8857799172401428,0.6780603528022766,0.6473613977432251,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8645066022872925,0.630709171295166,0.4449472427368164,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7816799879074097,0.4594937562942505,0.4424316883087158,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6389238238334656,0.2463476210832595,1.1479337215423584,284.8959045410156,284.95001220703125,302.04998779296875,291.85040283203125,298.49615478515625,297.1959533691406,284.8971252441406,1.0,0.737093448638916,0.3577644228935241,0.3577644228935241,1.0,1.0,-3.649292469024658,0.976999044418335,2.6722934246063232,0.1570696681737899,0.8995449542999268,0.8995449542999268,0.0,316.97784423828125,323.0,59443.25,0.0,4748.2578125,1.0,279.1569519042969,282.92645263671875,294.8651428222656,298.6813659667969,293.1499938964844,293.1499938964844,278.8500061035156,38244.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648979306221008,1.0,0.0,0.0,3.76720666885376,3.767232179641724,9.469612223256264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.0458984375,0.0,1684.852783203125,1895.4371337890625,0.0,3996.12451171875,0.9332217574119568,1.0,0.0,3.0,1.0,0.0
18199200,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7401683926582336,0.3871579766273498,0.3557889461517334,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8857799172401428,0.6780603528022766,0.6473613977432251,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8645066022872925,0.630709171295166,0.4449472427368164,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7816799879074097,0.4594937562942505,0.4424316883087158,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6389238238334656,0.2463476210832595,1.1479337215423584,284.8959045410156,284.95001220703125,302.04998779296875,291.85040283203125,298.49615478515625,297.1959533691406,284.8971252441406,1.0,0.737093448638916,0.3577644228935241,0.3577644228935241,1.0,1.0,-3.649292469024658,0.976999044418335,2.6722934246063232,0.1570696681737899,0.8995449542999268,0.8995449542999268,0.0,316.97784423828125,323.0,59443.25,0.0,4748.2578125,1.0,279.1569519042969,282.92645263671875,294.8651428222656,298.6813659667969,293.1499938964844,293.1499938964844,278.8500061035156,38244.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648979306221008,1.0,0.0,0.0,3.76720666885376,3.767232179641724,9.469612223256264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.0458984375,0.0,1684.852783203125,1895.4371337890625,0.0,3996.12451171875,0.9332217574119568,1.0,0.0,3.0,1.0,0.0
18199260,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7377294898033142,0.3861285746097564,0.354926198720932,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8826107978820801,0.6763799786567688,0.6458631753921509,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.862714409828186,0.63188236951828,0.4458032548427582,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7793030142784119,0.4590311348438263,0.4420972466468811,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.636986255645752,0.2458478212356567,1.1463499069213867,284.883544921875,284.95001220703125,302.04998779296875,291.9153747558594,298.48809814453125,297.18853759765625,284.88531494140625,1.0,0.7382689714431763,0.3571923077106476,0.3571923077106476,1.0,1.0,-3.645172357559204,0.9738728404045104,2.671299695968628,0.1547671407461166,0.8282091617584229,0.8282091617584229,0.0,320.564208984375,326.0,59591.58984375,0.0,4758.951171875,1.0,278.8583984375,282.898193359375,294.9173583984375,298.76025390625,293.1499938964844,293.1499938964844,279.1499938964844,41126.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968061864376068,1.0,0.0,0.0,3.5225090980529785,3.5225329399108887,8.279375265374256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.56689453125,0.0,1432.920654296875,1895.4371337890625,0.0,4024.115478515625,0.8814855217933655,1.0,0.0,3.0,1.0,0.0
18199320,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7377294898033142,0.3861285746097564,0.354926198720932,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8826107978820801,0.6763799786567688,0.6458631753921509,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.862714409828186,0.63188236951828,0.4458032548427582,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7793030142784119,0.4590311348438263,0.4420972466468811,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.636986255645752,0.2458478212356567,1.1463499069213867,284.883544921875,284.95001220703125,302.04998779296875,291.9153747558594,298.48809814453125,297.18853759765625,284.88531494140625,1.0,0.7382689714431763,0.3571923077106476,0.3571923077106476,1.0,1.0,-3.645172357559204,0.9738728404045104,2.671299695968628,0.1547671407461166,0.8282091617584229,0.8282091617584229,0.0,320.564208984375,326.0,59591.58984375,0.0,4758.951171875,1.0,278.8583984375,282.898193359375,294.9173583984375,298.76025390625,293.1499938964844,293.1499938964844,279.1499938964844,41126.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968061864376068,1.0,0.0,0.0,3.5225090980529785,3.5225329399108887,8.279375265374256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.56689453125,0.0,1432.920654296875,1895.4371337890625,0.0,4024.115478515625,0.8814855217933655,1.0,0.0,3.0,1.0,0.0
18199380,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7367212176322937,0.3864014744758606,0.3550303280353546,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.881033182144165,0.6762155890464783,0.6455104351043701,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8624639511108398,0.6345316171646118,0.4475118219852447,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7783368825912476,0.4596736431121826,0.4425650537014007,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6361176371574402,0.2460166215896606,1.1467981338500977,284.9991149902344,284.95001220703125,302.04998779296875,291.9837951660156,298.48956298828125,297.1934814453125,284.99884033203125,1.0,0.7397378087043762,0.356620192527771,0.356620192527771,1.0,1.0,-3.648020267486572,0.9729377627372742,2.6750824451446533,0.1529766023159027,0.9216442108154296,0.9216442108154296,0.0,322.8951721191406,329.0,58975.921875,0.0,4781.5771484375,1.0,279.1413269042969,283.0349426269531,294.9372253417969,298.65704345703125,293.1499938964844,293.1499938964844,278.8500061035156,34013.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547117352485656,1.0,0.0,0.0,3.62043833732605,3.6204617023468018,8.746122830416425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.1650390625,0.0,1485.7825927734375,1895.4371337890625,0.0,3905.308349609375,0.8973881006240845,1.0,0.0,3.0,1.0,0.0
18199440,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7367212176322937,0.3864014744758606,0.3550303280353546,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.881033182144165,0.6762155890464783,0.6455104351043701,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8624639511108398,0.6345316171646118,0.4475118219852447,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7783368825912476,0.4596736431121826,0.4425650537014007,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6361176371574402,0.2460166215896606,1.1467981338500977,284.9991149902344,284.95001220703125,302.04998779296875,291.9837951660156,298.48956298828125,297.1934814453125,284.99884033203125,1.0,0.7397378087043762,0.356620192527771,0.356620192527771,1.0,1.0,-3.648020267486572,0.9729377627372742,2.6750824451446533,0.1529766023159027,0.9216442108154296,0.9216442108154296,0.0,322.8951721191406,329.0,58975.921875,0.0,4781.5771484375,1.0,279.1413269042969,283.0349426269531,294.9372253417969,298.65704345703125,293.1499938964844,293.1499938964844,278.8500061035156,34013.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547117352485656,1.0,0.0,0.0,3.62043833732605,3.6204617023468018,8.746122830416425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.1650390625,0.0,1485.7825927734375,1895.4371337890625,0.0,3905.308349609375,0.8973881006240845,1.0,0.0,3.0,1.0,0.0
18199500,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7361235022544861,0.3860952854156494,0.3550513386726379,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8801440596580505,0.6756496429443359,0.645325779914856,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8622040152549744,0.6352837681770325,0.4483040571212768,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7777848839759827,0.4596851766109466,0.4428277313709259,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6356678605079651,0.245960846543312,1.147303819656372,284.88751220703125,284.95001220703125,302.04998779296875,292.0190734863281,298.4873046875,297.19195556640625,284.88720703125,1.0,0.7405616044998169,0.3563341498374939,0.3563341498374939,1.0,1.0,-3.649708032608032,0.9725449681282043,2.6771631240844727,0.1522431969642639,0.844618558883667,0.844618558883667,0.0,324.2459411621094,329.0,59867.02734375,0.0,4794.79296875,1.0,278.8989562988281,282.8995361328125,295.03057861328125,298.9104309082031,293.1499938964844,293.1499938964844,278.8500061035156,38212.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589678645133972,1.0,0.0,0.0,3.579517126083374,3.579540967941284,8.549529297852132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.1552734375,0.0,1472.388916015625,1895.4371337890625,0.0,3943.379638671875,0.8891206383705139,1.0,0.0,3.0,1.0,0.0
18199560,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7350587248802185,0.385661631822586,0.3547299802303314,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8787344694137573,0.6749144196510315,0.6447193622589111,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8614276051521301,0.6359025239944458,0.4487746059894562,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7767707109451294,0.4595624804496765,0.4427980780601501,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.6348670125007629,0.2458091378211975,1.1470478773117063,284.9154663085937,284.95001220703125,302.04998779296875,292.054931640625,298.4840087890625,297.1890563964844,284.9164733886719,1.0,0.7412620782852173,0.3560656905174255,0.3560656905174255,1.0,1.0,-3.648816585540772,0.9714008569717408,2.6774158477783203,0.1512847989797592,0.8470761179924011,0.8470761179924011,0.0,325.9989624023437,332.0,59740.44140625,0.0,4803.1884765625,1.0,278.8579406738281,282.92694091796875,295.0606384277344,298.8964233398437,293.1499938964844,293.1499938964844,279.1499938964844,38600.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595075249671936,1.0,0.0,0.0,3.5082828998565674,3.50830602645874,8.212634270421404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.70361328125,0.0,1399.8426513671875,1895.4371337890625,0.0,3948.19482421875,0.875729501247406,1.0,0.0,3.0,1.0,0.0
18199620,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7338079214096069,0.3857451677322387,0.354695588350296,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8768813014030457,0.67451411485672,0.6442014575004578,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8608524799346924,0.6382626891136169,0.4503001868724823,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7755835652351379,0.460075318813324,0.4432004988193512,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6338844299316406,0.2459488064050674,1.1476168632507324,285.0090637207031,284.95001220703125,302.04998779296875,292.1279296875,298.4841003417969,297.19195556640625,285.0082092285156,1.0,0.7428244352340698,0.3555287718772888,0.3555287718772888,1.0,1.0,-3.651147603988648,0.9704114198684692,2.680736303329468,0.1495704799890518,0.938446283340454,0.938446283340454,0.0,328.700927734375,335.0,59285.0703125,0.0,4826.705078125,1.0,279.1413269042969,283.0393371582031,295.0932922363281,298.8316650390625,293.1499938964844,293.1499938964844,278.8500061035156,33102.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490167498588562,1.0,0.0,0.0,3.636425018310547,3.636448383331299,8.823534471957828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.0244140625,0.0,1496.5181884765625,1895.4371337890625,0.0,3854.099853515625,0.9002267718315125,1.0,0.0,3.0,1.0,0.0
18199680,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7338079214096069,0.3857451677322387,0.354695588350296,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8768813014030457,0.67451411485672,0.6442014575004578,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8608524799346924,0.6382626891136169,0.4503001868724823,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7755835652351379,0.460075318813324,0.4432004988193512,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6338844299316406,0.2459488064050674,1.1476168632507324,285.0090637207031,284.95001220703125,302.04998779296875,292.1279296875,298.4841003417969,297.19195556640625,285.0082092285156,1.0,0.7428244352340698,0.3555287718772888,0.3555287718772888,1.0,1.0,-3.651147603988648,0.9704114198684692,2.680736303329468,0.1495704799890518,0.938446283340454,0.938446283340454,0.0,328.700927734375,335.0,59285.0703125,0.0,4826.705078125,1.0,279.1413269042969,283.0393371582031,295.0932922363281,298.8316650390625,293.1499938964844,293.1499938964844,278.8500061035156,33102.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490167498588562,1.0,0.0,0.0,3.636425018310547,3.636448383331299,8.823534471957828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.0244140625,0.0,1496.5181884765625,1895.4371337890625,0.0,3854.099853515625,0.9002267718315125,1.0,0.0,3.0,1.0,0.0
