time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199740,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7319436073303223,0.3848210573196411,0.3542408049106598,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8743462562561035,0.6729557514190674,0.6431792378425598,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8595564365386963,0.6393635272979736,0.4513794779777527,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7738050818443298,0.459785521030426,0.4432825744152069,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6324889659881592,0.2456485033035278,1.1475558280944824,284.9111633300781,284.95001220703125,302.04998779296875,292.2020263671875,298.4775695800781,297.1861572265625,284.911865234375,1.0,0.7443115711212158,0.3549918532371521,0.3549918532371521,1.0,1.0,-3.6507043838500977,0.9685452580451964,2.682158946990967,0.1478202939033508,0.855152428150177,0.855152428150177,0.0,332.06951904296875,338.0,60139.453125,0.0,4846.44921875,1.0,278.8583679199219,282.916015625,295.2147521972656,299.077880859375,293.1499938964844,293.1499938964844,279.1499938964844,38138.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553623795509338,1.0,0.0,0.0,3.5417776107788086,3.5418009757995605,8.370200248464243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.8916015625,0.0,1431.5950927734375,1895.4371337890625,0.0,3911.1396484375,0.8830184936523438,1.0,0.0,3.0,1.0,0.0
18199800,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7319436073303223,0.3848210573196411,0.3542408049106598,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8743462562561035,0.6729557514190674,0.6431792378425598,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8595564365386963,0.6393635272979736,0.4513794779777527,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7738050818443298,0.459785521030426,0.4432825744152069,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6324889659881592,0.2456485033035278,1.1475558280944824,284.9111633300781,284.95001220703125,302.04998779296875,292.2020263671875,298.4775695800781,297.1861572265625,284.911865234375,1.0,0.7443115711212158,0.3549918532371521,0.3549918532371521,1.0,1.0,-3.6507043838500977,0.9685452580451964,2.682158946990967,0.1478202939033508,0.855152428150177,0.855152428150177,0.0,332.06951904296875,338.0,60139.453125,0.0,4846.44921875,1.0,278.8583679199219,282.916015625,295.2147521972656,299.077880859375,293.1499938964844,293.1499938964844,279.1499938964844,38138.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553623795509338,1.0,0.0,0.0,3.5417776107788086,3.5418009757995605,8.370200248464243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.8916015625,0.0,1431.5950927734375,1895.4371337890625,0.0,3911.1396484375,0.8830184936523438,1.0,0.0,3.0,1.0,0.0
18199860,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7306060194969177,0.3848145008087158,0.3541069328784942,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8723960518836975,0.6724038124084473,0.642498254776001,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8588655591011047,0.6415777802467346,0.4527868926525116,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7725207209587097,0.4601867794990539,0.4435667693614959,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6314306855201721,0.2457207441329956,1.1478021144866943,285.0073547363281,284.95001220703125,302.04998779296875,292.2764892578125,298.4770202636719,297.1882629394531,285.0065002441406,1.0,0.7457900643348694,0.3544583618640899,0.3544583618640899,1.0,1.0,-3.652045965194702,0.9672552347183228,2.684790849685669,0.1460082232952118,0.9462100267410278,0.9462100267410278,0.0,334.8583374023437,341.0,59643.18359375,0.0,4867.71142578125,1.0,279.1416015625,283.0321044921875,295.2450866699219,299.0087280273437,293.1499938964844,293.1499938964844,278.8500061035156,33129.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455028772354126,1.0,0.0,0.0,3.665416717529297,3.665440320968628,8.964787525655993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.828125,0.0,1528.8233642578125,1895.4371337890625,0.0,3822.359619140625,0.9067504405975342,1.0,0.0,3.0,1.0,0.0
18199920,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7306060194969177,0.3848145008087158,0.3541069328784942,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8723960518836975,0.6724038124084473,0.642498254776001,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8588655591011047,0.6415777802467346,0.4527868926525116,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7725207209587097,0.4601867794990539,0.4435667693614959,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6314306855201721,0.2457207441329956,1.1478021144866943,285.0073547363281,284.95001220703125,302.04998779296875,292.2764892578125,298.4770202636719,297.1882629394531,285.0065002441406,1.0,0.7457900643348694,0.3544583618640899,0.3544583618640899,1.0,1.0,-3.652045965194702,0.9672552347183228,2.684790849685669,0.1460082232952118,0.9462100267410278,0.9462100267410278,0.0,334.8583374023437,341.0,59643.18359375,0.0,4867.71142578125,1.0,279.1416015625,283.0321044921875,295.2450866699219,299.0087280273437,293.1499938964844,293.1499938964844,278.8500061035156,33129.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455028772354126,1.0,0.0,0.0,3.665416717529297,3.665440320968628,8.964787525655993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.828125,0.0,1528.8233642578125,1895.4371337890625,0.0,3822.359619140625,0.9067504405975342,1.0,0.0,3.0,1.0,0.0
18199980,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7287532687187195,0.3838433623313904,0.3536100387573242,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8698851466178894,0.670752227306366,0.6413848996162415,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8575645089149475,0.6425690650939941,0.4537918269634247,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.770750880241394,0.4598265886306762,0.443580150604248,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6300386786460876,0.2453813552856445,1.1475541591644287,284.90789794921875,284.95001220703125,302.04998779296875,292.3505249023437,298.4703674316406,297.182373046875,284.90869140625,1.0,0.74720299243927,0.3539248406887054,0.3539248406887054,1.0,1.0,-3.651045083999634,0.9652255773544312,2.685819625854492,0.1442086845636367,0.8599290251731873,0.8599290251731873,0.0,338.220703125,344.0,60499.140625,0.0,4885.81640625,1.0,278.8581237792969,282.9072265625,295.3641357421875,299.2523498535156,293.1499938964844,293.1499938964844,279.1499938964844,38205.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519950747489928,1.0,0.0,0.0,3.570273876190185,3.5702974796295166,8.505431878802483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.0986328125,0.0,1462.405517578125,1895.4371337890625,0.0,3880.917724609375,0.8893744349479675,1.0,0.0,3.0,1.0,0.0
18200040,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7287532687187195,0.3838433623313904,0.3536100387573242,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8698851466178894,0.670752227306366,0.6413848996162415,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8575645089149475,0.6425690650939941,0.4537918269634247,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.770750880241394,0.4598265886306762,0.443580150604248,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6300386786460876,0.2453813552856445,1.1475541591644287,284.90789794921875,284.95001220703125,302.04998779296875,292.3505249023437,298.4703674316406,297.182373046875,284.90869140625,1.0,0.74720299243927,0.3539248406887054,0.3539248406887054,1.0,1.0,-3.651045083999634,0.9652255773544312,2.685819625854492,0.1442086845636367,0.8599290251731873,0.8599290251731873,0.0,338.220703125,344.0,60499.140625,0.0,4885.81640625,1.0,278.8581237792969,282.9072265625,295.3641357421875,299.2523498535156,293.1499938964844,293.1499938964844,279.1499938964844,38205.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519950747489928,1.0,0.0,0.0,3.570273876190185,3.5702974796295166,8.505431878802483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.0986328125,0.0,1462.405517578125,1895.4371337890625,0.0,3880.917724609375,0.8893744349479675,1.0,0.0,3.0,1.0,0.0
18200100,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7278814911842346,0.3837621212005615,0.3533648252487182,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8686967492103577,0.6703669428825378,0.6408151984214783,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8569934368133545,0.643578827381134,0.4543159604072571,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7699123620986938,0.4599407613277435,0.4435585439205169,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.629356861114502,0.2453583925962448,1.1472398042678833,285.0175476074219,284.95001220703125,302.04998779296875,292.3871459960937,298.4696044921875,297.1828308105469,285.0185241699219,1.0,0.7478476762771606,0.3536581099033355,0.3536581099033355,1.0,1.0,-3.6502838134765625,0.9641359448432922,2.686147928237915,0.143147736787796,0.9378437995910645,0.9378437995910645,0.0,339.78173828125,344.0,59763.44921875,0.0,4893.3818359375,1.0,279.0998840332031,283.0379333496094,295.3478088378906,299.0863952636719,293.1499938964844,293.1499938964844,279.1499938964844,33841.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452060461044312,1.0,0.0,0.0,3.6215837001800537,3.6216070652008057,8.751658242545091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.84765625,0.0,1485.75927734375,1895.4371337890625,0.0,3819.673583984375,0.8988785147666931,1.0,0.0,3.0,1.0,0.0
18200160,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7274328470230103,0.3838210999965668,0.353445440530777,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8679671883583069,0.6701456308364868,0.6406338214874268,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8568752408027649,0.6447160840034485,0.4551368355751037,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7694854140281677,0.4601895809173584,0.4438137710094452,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.628994882106781,0.2454376220703125,1.1476836204528809,285.0077209472656,284.95001220703125,302.04998779296875,292.4233703613281,298.4698791503906,297.1844787597656,285.0067138671875,1.0,0.7486196160316467,0.3534088730812073,0.3534088730812073,1.0,1.0,-3.651988506317138,0.9638630151748656,2.6881253719329834,0.1423981934785843,0.952632486820221,0.952632486820221,0.0,340.9856262207031,347.0,59966.10546875,0.0,4905.80029296875,1.0,279.1427917480469,283.0274353027344,295.3917236328125,299.1786499023437,293.1499938964844,293.1499938964844,278.8500061035156,33118.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421948790550232,1.0,0.0,0.0,3.6908466815948486,3.690870523452759,9.089611126000818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.916015625,0.0,1557.2864990234375,1895.4371337890625,0.0,3792.383544921875,0.9125240445137024,1.0,0.0,3.0,1.0,0.0
18200220,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7256262898445129,0.3828288614749908,0.3529419898986816,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8655299544334412,0.6684383749961853,0.6394807696342468,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8556103110313416,0.6456183195114136,0.4560941457748413,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7677710056304932,0.4597907662391662,0.4437995254993438,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6276465058326721,0.2450885772705078,1.147407054901123,284.9060974121094,284.95001220703125,302.04998779296875,292.49432373046875,298.4635009765625,297.1787414550781,284.9070129394531,1.0,0.7499902248382568,0.3529104590415954,0.3529104590415954,1.0,1.0,-3.6508073806762695,0.9618897438049316,2.688917398452759,0.1406945139169693,0.8643689751625061,0.8643689751625061,0.0,344.3135986328125,350.0,60833.8984375,0.0,4923.15869140625,1.0,278.85791015625,282.900390625,295.50848388671875,299.4205322265625,293.1499938964844,293.1499938964844,279.1499938964844,38246.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488298296928406,1.0,0.0,0.0,3.5956408977508545,3.5956647396087646,8.626724365967675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.0888671875,0.0,1490.0867919921875,1895.4371337890625,0.0,3852.4140625,0.8950192332267761,1.0,0.0,3.0,1.0,0.0
18200280,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7256262898445129,0.3828288614749908,0.3529419898986816,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8655299544334412,0.6684383749961853,0.6394807696342468,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8556103110313416,0.6456183195114136,0.4560941457748413,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7677710056304932,0.4597907662391662,0.4437995254993438,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6276465058326721,0.2450885772705078,1.147407054901123,284.9060974121094,284.95001220703125,302.04998779296875,292.49432373046875,298.4635009765625,297.1787414550781,284.9070129394531,1.0,0.7499902248382568,0.3529104590415954,0.3529104590415954,1.0,1.0,-3.6508073806762695,0.9618897438049316,2.688917398452759,0.1406945139169693,0.8643689751625061,0.8643689751625061,0.0,344.3135986328125,350.0,60833.8984375,0.0,4923.15869140625,1.0,278.85791015625,282.900390625,295.50848388671875,299.4205322265625,293.1499938964844,293.1499938964844,279.1499938964844,38246.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488298296928406,1.0,0.0,0.0,3.5956408977508545,3.5956647396087646,8.626724365967675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.0888671875,0.0,1490.0867919921875,1895.4371337890625,0.0,3852.4140625,0.8950192332267761,1.0,0.0,3.0,1.0,0.0
18200340,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7243300676345825,0.3827913999557495,0.3527640104293823,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8636585474014282,0.6677827835083008,0.6386851072311401,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8549317717552185,0.6476904153823853,0.457387238740921,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7665388584136963,0.4601221680641174,0.4440033435821533,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6266316175460815,0.2451408356428146,1.147513747215271,285.0085144042969,284.95001220703125,302.04998779296875,292.5625915527344,298.4631042480469,297.1809387207031,285.0077209472656,1.0,0.7513694167137146,0.3524120450019836,0.3524120450019836,1.0,1.0,-3.651555061340332,0.9605249762535096,2.691030263900757,0.1389224827289581,0.9587829113006592,0.9587829113006592,0.0,347.05731201171875,353.0,60282.34765625,0.0,4942.45458984375,1.0,279.1419677734375,283.02374267578125,295.5328674316406,299.3421630859375,293.1499938964844,293.1499938964844,278.8500061035156,33249.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392899870872498,1.0,0.0,0.0,3.712872505187988,3.7128968238830566,9.198423072120933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.08984375,0.0,1583.3111572265625,1895.4371337890625,0.0,3765.987060546875,0.917516827583313,1.0,0.0,3.0,1.0,0.0
18200400,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7243300676345825,0.3827913999557495,0.3527640104293823,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8636585474014282,0.6677827835083008,0.6386851072311401,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8549317717552185,0.6476904153823853,0.457387238740921,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7665388584136963,0.4601221680641174,0.4440033435821533,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6266316175460815,0.2451408356428146,1.147513747215271,285.0085144042969,284.95001220703125,302.04998779296875,292.5625915527344,298.4631042480469,297.1809387207031,285.0077209472656,1.0,0.7513694167137146,0.3524120450019836,0.3524120450019836,1.0,1.0,-3.651555061340332,0.9605249762535096,2.691030263900757,0.1389224827289581,0.9587829113006592,0.9587829113006592,0.0,347.05731201171875,353.0,60282.34765625,0.0,4942.45458984375,1.0,279.1419677734375,283.02374267578125,295.5328674316406,299.3421630859375,293.1499938964844,293.1499938964844,278.8500061035156,33249.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392899870872498,1.0,0.0,0.0,3.712872505187988,3.7128968238830566,9.198423072120933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.08984375,0.0,1583.3111572265625,1895.4371337890625,0.0,3765.987060546875,0.917516827583313,1.0,0.0,3.0,1.0,0.0
18200460,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.722537636756897,0.3817713558673858,0.3522419035434723,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8612694144248962,0.6660148501396179,0.6374816298484802,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8536735773086548,0.6484900116920471,0.4582814574241638,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7648571729660034,0.4596804976463318,0.4439544379711151,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6253092885017395,0.2447836250066757,1.1472150087356567,284.90399169921875,284.95001220703125,302.04998779296875,292.6274719238281,298.45672607421875,297.1752319335937,284.9052734375,1.0,0.7527063488960266,0.3519185185432434,0.3519185185432434,1.0,1.0,-3.650146961212158,0.9584962725639344,2.691650629043579,0.1372147649526596,0.8682796955108643,0.8682796955108643,0.0,350.3810729980469,356.0,61135.37890625,0.0,4959.115234375,1.0,278.85699462890625,282.8939514160156,295.643310546875,299.5780944824219,293.1499938964844,293.1499938964844,279.1499938964844,38416.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946125626564026,1.0,0.0,0.0,3.6178982257843018,3.61792254447937,8.733855452192074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.4765625,0.0,1515.6661376953125,1895.4371337890625,0.0,3827.99267578125,0.8999607563018799,1.0,0.0,3.0,1.0,0.0
18200520,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.722537636756897,0.3817713558673858,0.3522419035434723,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8612694144248962,0.6660148501396179,0.6374816298484802,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8536735773086548,0.6484900116920471,0.4582814574241638,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7648571729660034,0.4596804976463318,0.4439544379711151,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6253092885017395,0.2447836250066757,1.1472150087356567,284.90399169921875,284.95001220703125,302.04998779296875,292.6274719238281,298.45672607421875,297.1752319335937,284.9052734375,1.0,0.7527063488960266,0.3519185185432434,0.3519185185432434,1.0,1.0,-3.650146961212158,0.9584962725639344,2.691650629043579,0.1372147649526596,0.8682796955108643,0.8682796955108643,0.0,350.3810729980469,356.0,61135.37890625,0.0,4959.115234375,1.0,278.85699462890625,282.8939514160156,295.643310546875,299.5780944824219,293.1499938964844,293.1499938964844,279.1499938964844,38416.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946125626564026,1.0,0.0,0.0,3.6178982257843018,3.61792254447937,8.733855452192074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.4765625,0.0,1515.6661376953125,1895.4371337890625,0.0,3827.99267578125,0.8999607563018799,1.0,0.0,3.0,1.0,0.0
18200580,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.721234142780304,0.3817117512226105,0.3520343899726867,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8594179153442383,0.6653048396110535,0.636623740196228,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8529760837554932,0.6504755616188049,0.4595034420490265,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7636334896087646,0.4599741101264953,0.4441147744655609,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6243025660514832,0.2448297441005706,1.14727520942688,285.009033203125,284.95001220703125,302.04998779296875,292.688232421875,298.4563293457031,297.17742919921875,285.0082092285156,1.0,0.7540479302406311,0.3514249920845032,0.3514249920845032,1.0,1.0,-3.650589942932129,0.9570515751838684,2.6935384273529053,0.1354275643825531,0.9642449021339417,0.9642449021339417,0.0,353.130126953125,359.0,60557.51953125,0.0,4977.56640625,1.0,279.1421203613281,283.0202331542969,295.65997314453125,299.4904479980469,293.1499938964844,293.1499938964844,278.8500061035156,33309.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368382096290588,1.0,0.0,0.0,3.733325958251953,3.7333505153656006,9.300046599491908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.9853515625,0.0,1607.270751953125,1895.4371337890625,0.0,3743.65673828125,0.9221715331077576,1.0,0.0,3.0,1.0,0.0
18200640,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.721234142780304,0.3817117512226105,0.3520343899726867,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8594179153442383,0.6653048396110535,0.636623740196228,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8529760837554932,0.6504755616188049,0.4595034420490265,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7636334896087646,0.4599741101264953,0.4441147744655609,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6243025660514832,0.2448297441005706,1.14727520942688,285.009033203125,284.95001220703125,302.04998779296875,292.688232421875,298.4563293457031,297.17742919921875,285.0082092285156,1.0,0.7540479302406311,0.3514249920845032,0.3514249920845032,1.0,1.0,-3.650589942932129,0.9570515751838684,2.6935384273529053,0.1354275643825531,0.9642449021339417,0.9642449021339417,0.0,353.130126953125,359.0,60557.51953125,0.0,4977.56640625,1.0,279.1421203613281,283.0202331542969,295.65997314453125,299.4904479980469,293.1499938964844,293.1499938964844,278.8500061035156,33309.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368382096290588,1.0,0.0,0.0,3.733325958251953,3.7333505153656006,9.300046599491908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.9853515625,0.0,1607.270751953125,1895.4371337890625,0.0,3743.65673828125,0.9221715331077576,1.0,0.0,3.0,1.0,0.0
18200700,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.720571756362915,0.3812745213508606,0.3519485592842102,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.858481764793396,0.6644944548606873,0.6362190246582031,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8525910377502441,0.6509137749671936,0.4600952565670013,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7630214095115662,0.4598145484924316,0.4442307651042938,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6238206624984741,0.2447062134742736,1.1475355625152588,284.8829650878906,284.95001220703125,302.04998779296875,292.7168273925781,298.4538269042969,297.1754455566406,284.8810119628906,1.0,0.7547738552093506,0.3511781990528106,0.3511781990528106,1.0,1.0,-3.651171922683716,0.9564337730407716,2.6947381496429443,0.1347063034772873,0.8789591789245605,0.8789591789245605,0.0,354.5896911621094,359.0,61576.05078125,0.0,4988.3525390625,1.0,278.89569091796875,282.867431640625,295.7430114746094,299.743896484375,293.1499938964844,293.1499938964844,278.8500061035156,37144.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423835277557372,1.0,0.0,0.0,3.711371660232544,3.7113964557647705,9.190987952933938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.2802734375,0.0,1611.2342529296875,1895.4371337890625,0.0,3794.094970703125,0.9179973006248474,1.0,0.0,3.0,1.0,0.0
18200760,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7194442749023438,0.3806637525558471,0.351492702960968,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8570757508277893,0.6634778380393982,0.6353709697723389,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8517215847969055,0.6511678099632263,0.4603316485881805,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7619821429252625,0.4594881236553192,0.4440295100212097,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6229998469352722,0.2444642782211303,1.146952986717224,284.9021911621094,284.95001220703125,302.04998779296875,292.744140625,298.45001220703125,297.1717529296875,284.90362548828125,1.0,0.7553510069847107,0.3509480953216553,0.3509480953216553,1.0,1.0,-3.648947715759277,0.9550011157989502,2.693946599960327,0.1337557435035705,0.8717530369758606,0.8717530369758606,0.0,356.4503479003906,362.0,61402.29296875,0.0,4993.5078125,1.0,278.8569030761719,282.888427734375,295.76141357421875,299.7172546386719,293.1499938964844,293.1499938964844,279.1499938964844,38486.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439225792884828,1.0,0.0,0.0,3.638437271118164,3.638461589813232,8.833302445054869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.8251953125,0.0,1538.88525390625,1895.4371337890625,0.0,3808.050537109375,0.9044393301010132,1.0,0.0,3.0,1.0,0.0
18200820,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7181295156478882,0.3805786967277527,0.35125932097435,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8552486896514893,0.6627122759819031,0.6344566941261292,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8510072827339172,0.6530577540397644,0.4614818394184112,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7607698440551758,0.4597409963607788,0.4441483318805694,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6220003366470337,0.2445039600133896,1.1469768285751345,285.00909423828125,284.95001220703125,302.04998779296875,292.7945251464844,298.4497375488281,297.1739501953125,285.0082702636719,1.0,0.7566567063331604,0.3504878580570221,0.3504878580570221,1.0,1.0,-3.649111747741699,0.9535764455795288,2.695535182952881,0.1320554465055465,0.9686293005943298,0.9686293005943298,0.0,359.2018737792969,365.0,60785.6171875,0.0,5011.1611328125,1.0,279.14227294921875,283.01708984375,295.7680969238281,299.61749267578125,293.1499938964844,293.1499938964844,278.8500061035156,33375.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350050091743468,1.0,0.0,0.0,3.750565528869629,3.750590085983277,9.386134820488224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.455078125,0.0,1627.779052734375,1895.4371337890625,0.0,3726.930419921875,0.9261045455932616,1.0,0.0,3.0,1.0,0.0
18200880,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7181295156478882,0.3805786967277527,0.35125932097435,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8552486896514893,0.6627122759819031,0.6344566941261292,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8510072827339172,0.6530577540397644,0.4614818394184112,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7607698440551758,0.4597409963607788,0.4441483318805694,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6220003366470337,0.2445039600133896,1.1469768285751345,285.00909423828125,284.95001220703125,302.04998779296875,292.7945251464844,298.4497375488281,297.1739501953125,285.0082702636719,1.0,0.7566567063331604,0.3504878580570221,0.3504878580570221,1.0,1.0,-3.649111747741699,0.9535764455795288,2.695535182952881,0.1320554465055465,0.9686293005943298,0.9686293005943298,0.0,359.2018737792969,365.0,60785.6171875,0.0,5011.1611328125,1.0,279.14227294921875,283.01708984375,295.7680969238281,299.61749267578125,293.1499938964844,293.1499938964844,278.8500061035156,33375.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350050091743468,1.0,0.0,0.0,3.750565528869629,3.750590085983277,9.386134820488224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.455078125,0.0,1627.779052734375,1895.4371337890625,0.0,3726.930419921875,0.9261045455932616,1.0,0.0,3.0,1.0,0.0
18200940,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7163236737251282,0.3794999122619629,0.3506925404071808,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8529465794563293,0.6608254909515381,0.6331512928009033,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.849747359752655,0.6536352038383484,0.4622363448143005,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7591418623924255,0.4592077434062958,0.4440223276615143,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6207074522972107,0.2441294938325882,1.1466251611709597,284.9006042480469,284.95001220703125,302.04998779296875,292.838623046875,298.44342041015625,297.168212890625,284.9019470214844,1.0,0.7579252123832703,0.3500276505947113,0.3500276505947113,1.0,1.0,-3.647202968597412,0.9515010118484496,2.695701837539673,0.1304284632205963,0.8744012713432312,0.8744012713432312,0.0,362.524658203125,353.0,61610.625,0.0,5026.3193359375,1.0,278.856689453125,282.8838195800781,295.8574523925781,299.83123779296875,293.1499938964844,293.1499938964844,279.1499938964844,38513.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94242262840271,1.0,0.0,0.0,3.6547372341156006,3.654761791229248,8.912624025469995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.7177734375,0.0,1557.2783203125,1895.4371337890625,0.0,3794.449951171875,0.9081977605819702,1.0,0.0,3.0,1.0,0.0
18201000,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7163236737251282,0.3794999122619629,0.3506925404071808,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8529465794563293,0.6608254909515381,0.6331512928009033,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.849747359752655,0.6536352038383484,0.4622363448143005,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7591418623924255,0.4592077434062958,0.4440223276615143,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6207074522972107,0.2441294938325882,1.1466251611709597,284.9006042480469,284.95001220703125,302.04998779296875,292.838623046875,298.44342041015625,297.168212890625,284.9019470214844,1.0,0.7579252123832703,0.3500276505947113,0.3500276505947113,1.0,1.0,-3.647202968597412,0.9515010118484496,2.695701837539673,0.1304284632205963,0.8744012713432312,0.8744012713432312,0.0,362.524658203125,353.0,61610.625,0.0,5026.3193359375,1.0,278.856689453125,282.8838195800781,295.8574523925781,299.83123779296875,293.1499938964844,293.1499938964844,279.1499938964844,38513.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94242262840271,1.0,0.0,0.0,3.6547372341156006,3.654761791229248,8.912624025469995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.7177734375,0.0,1557.2783203125,1895.4371337890625,0.0,3794.449951171875,0.9081977605819702,1.0,0.0,3.0,1.0,0.0
18201060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7178481221199036,0.3794096708297729,0.3501752018928528,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.854644775390625,0.6600138545036316,0.6319037675857544,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8524896502494812,0.6554361581802368,0.4631077349185943,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7610521912574768,0.4594291746616363,0.44382044672966,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.622079074382782,0.2441768646240234,1.1452977657318115,285.007080078125,284.95001220703125,302.04998779296875,292.875732421875,298.4432678222656,297.17059326171875,285.00616455078125,1.0,0.7551987767219543,0.3496120870113373,0.3496120870113373,1.0,1.0,-3.644282102584839,0.9492624998092652,2.695019483566284,0.1286694109439849,0.9699335098266602,0.9699335098266602,0.0,357.9471435546875,341.0,60916.59375,0.0,4989.3564453125,1.0,279.1423645019531,283.0134582519531,295.8511047363281,299.7148132324219,293.1499938964844,293.1499938964844,278.8500061035156,33496.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338838458061218,1.0,0.0,0.0,3.762329816818237,3.762354612350464,9.4451104359905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.59375,0.0,1642.4644775390625,1895.4371337890625,0.0,3716.688720703125,0.928828775882721,1.0,0.0,3.0,1.0,0.0
18201120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7178481221199036,0.3794096708297729,0.3501752018928528,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.854644775390625,0.6600138545036316,0.6319037675857544,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8524896502494812,0.6554361581802368,0.4631077349185943,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7610521912574768,0.4594291746616363,0.44382044672966,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.622079074382782,0.2441768646240234,1.1452977657318115,285.007080078125,284.95001220703125,302.04998779296875,292.875732421875,298.4432678222656,297.17059326171875,285.00616455078125,1.0,0.7551987767219543,0.3496120870113373,0.3496120870113373,1.0,1.0,-3.644282102584839,0.9492624998092652,2.695019483566284,0.1286694109439849,0.9699335098266602,0.9699335098266602,0.0,357.9471435546875,341.0,60916.59375,0.0,4989.3564453125,1.0,279.1423645019531,283.0134582519531,295.8511047363281,299.7148132324219,293.1499938964844,293.1499938964844,278.8500061035156,33496.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338838458061218,1.0,0.0,0.0,3.762329816818237,3.762354612350464,9.4451104359905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.59375,0.0,1642.4644775390625,1895.4371337890625,0.0,3716.688720703125,0.928828775882721,1.0,0.0,3.0,1.0,0.0
18201180,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7204870581626892,0.3783987462520599,0.3492381572723388,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8578568696975708,0.6581315398216248,0.6301554441452026,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8566914200782776,0.655968189239502,0.4635026454925537,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7643343210220337,0.4589152634143829,0.4432652294635772,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6245080828666687,0.2438712418079376,1.1431167125701904,284.89752197265625,284.95001220703125,302.04998779296875,292.9051513671875,298.4373474121094,297.16552734375,284.8988647460937,1.0,0.7507478594779968,0.3491965532302856,0.3491965532302856,1.0,1.0,-3.6382455825805664,0.9460614919662476,2.6921842098236084,0.1268594861030578,0.8730471730232239,0.8730471730232239,0.0,350.0383605957031,329.0,61641.3359375,0.0,4922.7451171875,1.0,278.85662841796875,282.8809509277344,295.9249267578125,299.9073181152344,293.1499938964844,293.1499938964844,279.1499938964844,38722.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414857029914856,1.0,0.0,0.0,3.659022808074951,3.659047365188599,8.933538993005641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.7412109375,0.0,1563.6519775390625,1895.4371337890625,0.0,3785.9453125,0.9092934727668762,1.0,0.0,3.0,1.0,0.0
18201240,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7204870581626892,0.3783987462520599,0.3492381572723388,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8578568696975708,0.6581315398216248,0.6301554441452026,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8566914200782776,0.655968189239502,0.4635026454925537,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7643343210220337,0.4589152634143829,0.4432652294635772,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6245080828666687,0.2438712418079376,1.1431167125701904,284.89752197265625,284.95001220703125,302.04998779296875,292.9051513671875,298.4373474121094,297.16552734375,284.8988647460937,1.0,0.7507478594779968,0.3491965532302856,0.3491965532302856,1.0,1.0,-3.6382455825805664,0.9460614919662476,2.6921842098236084,0.1268594861030578,0.8730471730232239,0.8730471730232239,0.0,350.0383605957031,329.0,61641.3359375,0.0,4922.7451171875,1.0,278.85662841796875,282.8809509277344,295.9249267578125,299.9073181152344,293.1499938964844,293.1499938964844,279.1499938964844,38722.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414857029914856,1.0,0.0,0.0,3.659022808074951,3.659047365188599,8.933538993005641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.7412109375,0.0,1563.6519775390625,1895.4371337890625,0.0,3785.9453125,0.9092934727668762,1.0,0.0,3.0,1.0,0.0
18201300,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7221769094467163,0.3783245980739593,0.348743736743927,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8599492907524109,0.6576499938964844,0.6292276978492737,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8593028783798218,0.6567861437797546,0.4636850357055664,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7664043307304382,0.4589752554893493,0.4429267644882202,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6260166764259338,0.2438895255327224,1.141748547554016,285.0128479003906,284.95001220703125,302.04998779296875,292.916748046875,298.4369812011719,297.1664733886719,285.0140075683594,1.0,0.7480928301811218,0.3489887714385986,0.3489887714385986,1.0,1.0,-3.634693145751953,0.94430410861969,2.6903889179229736,0.1257633417844772,0.9524467587471008,0.9524467587471008,0.0,345.21661376953125,329.0,60775.4375,0.0,4882.6201171875,1.0,279.10174560546875,283.0195617675781,295.8840637207031,299.7079772949219,293.1499938964844,293.1499938964844,279.1499938964844,34318.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353564381599426,1.0,0.0,0.0,3.701487302780152,3.70151162147522,9.142097496805944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.923828125,0.0,1578.4481201171875,1895.4371337890625,0.0,3730.138671875,0.9170904755592346,1.0,0.0,3.0,1.0,0.0
18201360,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7244874238967896,0.378412514925003,0.3485940098762512,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8627564311027527,0.6573591232299805,0.6287091374397278,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.862653911113739,0.657767117023468,0.4641959071159363,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7691254019737244,0.4591939449310303,0.442883163690567,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6280191540718079,0.2440331578254699,1.1411949396133425,285.004638671875,284.95001220703125,302.04998779296875,292.9261779785156,298.43804931640625,297.16900634765625,285.0035705566406,1.0,0.7454223036766052,0.3488248586654663,0.3488248586654663,1.0,1.0,-3.633782148361206,0.9434900283813475,2.6902921199798584,0.1250711679458618,0.9671058654785156,0.9671058654785156,0.0,339.69000244140625,317.0,60876.109375,0.0,4845.71875,1.0,279.1434020996094,283.01226806640625,295.90191650390625,299.7695007324219,293.1499938964844,293.1499938964844,278.8500061035156,33559.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331322908401488,1.0,0.0,0.0,3.762110471725464,3.7621352672576895,9.444008810532978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.3671875,0.0,1642.6895751953125,1895.4371337890625,0.0,3709.818359375,0.9288716912269592,1.0,0.0,3.0,1.0,0.0
18201420,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7285897135734558,0.3774909973144531,0.3476387858390808,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8679783940315247,0.6555193066596985,0.6268950700759888,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8689093589782715,0.6582841277122498,0.4645072519779205,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7742306590080261,0.458732008934021,0.4422717988491058,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.631780207157135,0.2438369989395141,1.1389985084533691,284.89715576171875,284.95001220703125,302.04998779296875,292.9380187988281,298.4330749511719,297.1647644042969,284.8984680175781,1.0,0.7396255135536194,0.3484970331192016,0.3484970331192016,1.0,1.0,-3.627457618713379,0.94048672914505,2.6869709491729736,0.1235350966453552,0.8705452680587769,0.8705452680587769,0.0,328.9580993652344,305.0,61551.1875,0.0,4761.21142578125,1.0,278.8567199707031,282.8827514648437,295.9593505859375,299.9417419433594,293.1499938964844,293.1499938964844,279.1499938964844,38842.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410853385925292,1.0,0.0,0.0,3.652119636535645,3.652144193649292,8.899862109501555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.34375,0.0,1556.80712890625,1895.4371337890625,0.0,3782.30908203125,0.9078809022903442,1.0,0.0,3.0,1.0,0.0
18201480,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7285897135734558,0.3774909973144531,0.3476387858390808,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8679783940315247,0.6555193066596985,0.6268950700759888,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8689093589782715,0.6582841277122498,0.4645072519779205,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7742306590080261,0.458732008934021,0.4422717988491058,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.631780207157135,0.2438369989395141,1.1389985084533691,284.89715576171875,284.95001220703125,302.04998779296875,292.9380187988281,298.4330749511719,297.1647644042969,284.8984680175781,1.0,0.7396255135536194,0.3484970331192016,0.3484970331192016,1.0,1.0,-3.627457618713379,0.94048672914505,2.6869709491729736,0.1235350966453552,0.8705452680587769,0.8705452680587769,0.0,328.9580993652344,305.0,61551.1875,0.0,4761.21142578125,1.0,278.8567199707031,282.8827514648437,295.9593505859375,299.9417419433594,293.1499938964844,293.1499938964844,279.1499938964844,38842.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410853385925292,1.0,0.0,0.0,3.652119636535645,3.652144193649292,8.899862109501555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.34375,0.0,1556.80712890625,1895.4371337890625,0.0,3782.30908203125,0.9078809022903442,1.0,0.0,3.0,1.0,0.0
18201540,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7336599230766296,0.3775580823421478,0.3470075726509094,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8744150400161743,0.654762327671051,0.6254249811172485,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8764654397964478,0.6600435376167297,0.4651449024677276,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7804146409034729,0.4590384662151336,0.4418735802173614,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6363237500190735,0.2440848052501678,1.1372435092926023,285.0028076171875,284.95001220703125,302.04998779296875,292.9400329589844,298.4342956542969,297.168701171875,285.0019226074219,1.0,0.7336025834083557,0.3481691777706146,0.3481691777706146,1.0,1.0,-3.623095750808716,0.9380990266799928,2.6849966049194336,0.1219339370727539,0.9630192518234252,0.9630192518234252,0.0,317.1997375488281,293.0,60764.10546875,0.0,4676.15673828125,1.0,279.142333984375,283.0131225585937,295.91925048828125,299.7850036621094,293.1499938964844,293.1499938964844,278.8500061035156,33694.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933315932750702,1.0,0.0,0.0,3.753126859664917,3.753151416778565,9.39895926421741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.8828125,0.0,1633.218994140625,1895.4371337890625,0.0,3711.497314453125,0.926880180835724,1.0,0.0,3.0,1.0,0.0
