time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201600,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7336599230766296,0.3775580823421478,0.3470075726509094,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8744150400161743,0.654762327671051,0.6254249811172485,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8764654397964478,0.6600435376167297,0.4651449024677276,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7804146409034729,0.4590384662151336,0.4418735802173614,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6363237500190735,0.2440848052501678,1.1372435092926023,285.0028076171875,284.95001220703125,302.04998779296875,292.9400329589844,298.4342956542969,297.168701171875,285.0019226074219,1.0,0.7336025834083557,0.3481691777706146,0.3481691777706146,1.0,1.0,-3.623095750808716,0.9380990266799928,2.6849966049194336,0.1219339370727539,0.9630192518234252,0.9630192518234252,0.0,317.1997375488281,293.0,60764.10546875,0.0,4676.15673828125,1.0,279.142333984375,283.0131225585937,295.91925048828125,299.7850036621094,293.1499938964844,293.1499938964844,278.8500061035156,33694.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933315932750702,1.0,0.0,0.0,3.753126859664917,3.753151416778565,9.39895926421741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.8828125,0.0,1633.218994140625,1895.4371337890625,0.0,3711.497314453125,0.926880180835724,1.0,0.0,3.0,1.0,0.0
18201660,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7385739088058472,0.3766846358776092,0.3460711538791656,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8807743191719055,0.6529541015625,0.6236129999160767,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8838893175125122,0.6604921817779541,0.4653911292552948,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.786536693572998,0.4585940837860107,0.4412553608417511,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6409023404121399,0.2439566105604171,1.1352568864822388,284.8966064453125,284.95001220703125,302.04998779296875,292.9350891113281,298.4296569824219,297.164794921875,284.8979797363281,1.0,0.7275111675262451,0.3478625118732452,0.3478625118732452,1.0,1.0,-3.61696195602417,0.9352234601974488,2.6817386150360107,0.1205049231648445,0.8671514987945557,0.8671514987945557,0.0,305.94757080078125,293.0,61381.3203125,0.0,4589.4921875,1.0,278.8571472167969,282.8857116699219,295.958251953125,299.9359130859375,293.1499938964844,293.1499938964844,278.8500061035156,38975.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414957761764526,1.0,0.0,0.0,3.639734506607056,3.639758825302124,8.839601264298835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.4521484375,0.0,1543.979248046875,1895.4371337890625,0.0,3786.036865234375,0.9052218794822692,1.0,0.0,3.0,1.0,0.0
18201720,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7386425137519836,0.3766743838787079,0.3460529446601867,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.880864143371582,0.652929961681366,0.623580813407898,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8839946985244751,0.660502016544342,0.4653902053833008,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7866230607032776,0.4585886597633362,0.4412418007850647,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6409668326377869,0.2439548075199127,1.1352143287658691,284.89715576171875,284.95001220703125,302.04998779296875,292.9349975585937,298.4295959472656,297.1647644042969,284.8985290527344,1.0,0.7274189591407776,0.3478580713272095,0.3478580713272095,1.0,1.0,-3.616832733154297,0.9351694583892822,2.681663274765014,0.1204781606793403,0.8670435547828674,0.8670435547828674,0.0,305.7864685058594,281.0,61375.8984375,0.0,4588.138671875,1.0,278.8568115234375,282.8863220214844,295.95751953125,299.9341735839844,293.1499938964844,293.1499938964844,279.1499938964844,38949.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414944052696228,1.0,0.0,0.0,3.638529539108277,3.638554096221924,8.833750371195492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.5810546875,0.0,1542.446533203125,1895.4371337890625,0.0,3786.024169921875,0.9049420952796936,1.0,0.0,3.0,1.0,0.0
18201780,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7446640133857727,0.3767610788345337,0.3454331159591675,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8885210752487183,0.6521644592285156,0.6220960021018982,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.892809271812439,0.6621912717819214,0.465972751379013,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7938851714134216,0.4588937163352966,0.4408341348171234,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6464602947235107,0.2442532181739807,1.1336445808410645,285.0014038085937,284.95001220703125,302.04998779296875,292.9263916015625,298.4308776855469,297.1686706542969,285.00048828125,1.0,0.7211664319038391,0.3475469350814819,0.3475469350814819,1.0,1.0,-3.612612247467041,0.9328808188438416,2.6797313690185547,0.1189707890152931,0.9580684304237366,0.9580684304237366,0.0,293.6917419433594,269.0,60578.9921875,0.0,4501.84375,1.0,279.1422119140625,283.0153503417969,295.9053039550781,299.76239013671875,293.1499938964844,293.1499938964844,278.8500061035156,33724.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336625337600708,1.0,0.0,0.0,3.739427089691162,3.7394516468048096,9.330468628832024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.279296875,0.0,1617.5125732421875,1895.4371337890625,0.0,3714.666015625,0.9238092303276062,1.0,0.0,3.0,1.0,0.0
18201840,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7446640133857727,0.3767610788345337,0.3454331159591675,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8885210752487183,0.6521644592285156,0.6220960021018982,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.892809271812439,0.6621912717819214,0.465972751379013,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7938851714134216,0.4588937163352966,0.4408341348171234,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6464602947235107,0.2442532181739807,1.1336445808410645,285.0014038085937,284.95001220703125,302.04998779296875,292.9263916015625,298.4308776855469,297.1686706542969,285.00048828125,1.0,0.7211664319038391,0.3475469350814819,0.3475469350814819,1.0,1.0,-3.612612247467041,0.9328808188438416,2.6797313690185547,0.1189707890152931,0.9580684304237366,0.9580684304237366,0.0,293.6917419433594,269.0,60578.9921875,0.0,4501.84375,1.0,279.1422119140625,283.0153503417969,295.9053039550781,299.76239013671875,293.1499938964844,293.1499938964844,278.8500061035156,33724.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336625337600708,1.0,0.0,0.0,3.739427089691162,3.7394516468048096,9.330468628832024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.279296875,0.0,1617.5125732421875,1895.4371337890625,0.0,3714.666015625,0.9238092303276062,1.0,0.0,3.0,1.0,0.0
18201900,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7478582859039307,0.3764027655124664,0.3451360166072845,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8925566077232361,0.6513389348983765,0.6213796734809875,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8974072337150574,0.6624728441238403,0.4662474989891052,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7977049946784973,0.4587434232234955,0.4406670033931732,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6494241952896118,0.244263470172882,1.133114457130432,284.8754272460937,284.95001220703125,302.04998779296875,292.9208374023437,298.42919921875,297.16754150390625,284.8736877441406,1.0,0.7180755138397217,0.3473913967609405,0.3473913967609405,1.0,1.0,-3.6108920574188232,0.9318503737449646,2.679041624069214,0.118393488228321,0.8702086210250854,0.8702086210250854,0.0,287.7089233398437,269.0,61456.79296875,0.0,4460.2197265625,1.0,278.89569091796875,282.8651733398437,295.9529113769531,299.9723815917969,293.1499938964844,293.1499938964844,278.8500061035156,37784.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397361874580384,1.0,0.0,0.0,3.705431461334229,3.705456495285034,9.161590810435882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.845703125,0.0,1609.274169921875,1895.4371337890625,0.0,3770.045654296875,0.9170002937316896,1.0,0.0,3.0,1.0,0.0
18201960,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7506352663040161,0.3759006261825561,0.3444894552230835,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8961310386657715,0.6503331661224365,0.620240330696106,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9015153050422668,0.6625790596008301,0.4661628901958465,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8011025786399841,0.4584434926509857,0.4401922523975372,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6520848274230957,0.244168221950531,1.1317821741104126,284.89801025390625,284.95001220703125,302.04998779296875,292.9145202636719,298.4263916015625,297.1649475097656,284.8994140625,1.0,0.7148263454437256,0.3472544550895691,0.3472544550895691,1.0,1.0,-3.6064705848693848,0.9300487637519836,2.676421642303467,0.1176057755947113,0.8634003400802612,0.8634003400802612,0.0,282.11444091796875,257.0,61160.34765625,0.0,4413.6865234375,1.0,278.8569641113281,282.891357421875,295.9366455078125,299.9014587402344,293.1499938964844,293.1499938964844,279.1499938964844,39024.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417071342468262,1.0,0.0,0.0,3.6214733123779297,3.621497392654419,8.751123914407799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.275390625,0.0,1524.1168212890625,1895.4371337890625,0.0,3787.9560546875,0.9010844230651855,1.0,0.0,3.0,1.0,0.0
18202020,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7578524351119995,0.3759955167770386,0.3438794016838074,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.905106246471405,0.6495548486709595,0.6187467575073242,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9120623469352722,0.6641877889633179,0.4666903018951416,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8093972206115723,0.4587388038635254,0.4397767782211303,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6587392091751099,0.2445025891065597,1.1303746700286863,285.0003356933594,284.95001220703125,302.04998779296875,292.899658203125,298.4277038574219,297.168701171875,284.9994506835937,1.0,0.7084544897079468,0.3469806313514709,0.3469806313514709,1.0,1.0,-3.6023712158203125,0.9279186129570008,2.674452543258667,0.1162533387541771,0.9530411958694458,0.9530411958694458,0.0,269.9423522949219,245.0,60365.51171875,0.0,4327.68212890625,1.0,279.14208984375,283.01837158203125,295.8787536621094,299.7237854003906,293.1499938964844,293.1499938964844,278.8500061035156,33722.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933918595314026,1.0,0.0,0.0,3.723252058029175,3.723276376724243,9.249923778043012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.9580078125,0.0,1598.8160400390625,1895.4371337890625,0.0,3717.00634765625,0.9201581478118896,1.0,0.0,3.0,1.0,0.0
18202080,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7578524351119995,0.3759955167770386,0.3438794016838074,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.905106246471405,0.6495548486709595,0.6187467575073242,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9120623469352722,0.6641877889633179,0.4666903018951416,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8093972206115723,0.4587388038635254,0.4397767782211303,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6587392091751099,0.2445025891065597,1.1303746700286863,285.0003356933594,284.95001220703125,302.04998779296875,292.899658203125,298.4277038574219,297.168701171875,284.9994506835937,1.0,0.7084544897079468,0.3469806313514709,0.3469806313514709,1.0,1.0,-3.6023712158203125,0.9279186129570008,2.674452543258667,0.1162533387541771,0.9530411958694458,0.9530411958694458,0.0,269.9423522949219,245.0,60365.51171875,0.0,4327.68212890625,1.0,279.14208984375,283.01837158203125,295.8787536621094,299.7237854003906,293.1499938964844,293.1499938964844,278.8500061035156,33722.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933918595314026,1.0,0.0,0.0,3.723252058029175,3.723276376724243,9.249923778043012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.9580078125,0.0,1598.8160400390625,1895.4371337890625,0.0,3717.00634765625,0.9201581478118896,1.0,0.0,3.0,1.0,0.0
18202140,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7650917768478394,0.3751506209373474,0.3429392278194427,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9146610498428344,0.6477224230766296,0.6168766021728516,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9232532382011414,0.6644979119300842,0.4668188393115997,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8172796368598938,0.4582825899124145,0.4391204118728637,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6655848026275635,0.2444518357515335,1.1286429166793823,284.89892578125,284.95001220703125,302.04998779296875,292.882080078125,298.4234313964844,297.1651611328125,284.8999938964844,1.0,0.7020084857940674,0.3467067778110504,0.3467067778110504,1.0,1.0,-3.5962815284729004,0.925168514251709,2.6711130142211914,0.1149737834930419,0.8597297668457031,0.8597297668457031,0.0,258.33514404296875,233.0,60926.93359375,0.0,4240.01513671875,1.0,278.8574523925781,282.8963623046875,295.90411376953125,299.8553771972656,293.1499938964844,293.1499938964844,279.1499938964844,38928.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420188665390016,1.0,0.0,0.0,3.603800058364868,3.603824138641357,8.665920177008957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.3828125,0.0,1504.0084228515625,1895.4371337890625,0.0,3790.785888671875,0.8972602486610413,1.0,0.0,3.0,1.0,0.0
18202200,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7650917768478394,0.3751506209373474,0.3429392278194427,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9146610498428344,0.6477224230766296,0.6168766021728516,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9232532382011414,0.6644979119300842,0.4668188393115997,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8172796368598938,0.4582825899124145,0.4391204118728637,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6655848026275635,0.2444518357515335,1.1286429166793823,284.89892578125,284.95001220703125,302.04998779296875,292.882080078125,298.4234313964844,297.1651611328125,284.8999938964844,1.0,0.7020084857940674,0.3467067778110504,0.3467067778110504,1.0,1.0,-3.5962815284729004,0.925168514251709,2.6711130142211914,0.1149737834930419,0.8597297668457031,0.8597297668457031,0.0,258.33514404296875,233.0,60926.93359375,0.0,4240.01513671875,1.0,278.8574523925781,282.8963623046875,295.90411376953125,299.8553771972656,293.1499938964844,293.1499938964844,279.1499938964844,38928.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420188665390016,1.0,0.0,0.0,3.603800058364868,3.603824138641357,8.665920177008957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.3828125,0.0,1504.0084228515625,1895.4371337890625,0.0,3790.785888671875,0.8972602486610413,1.0,0.0,3.0,1.0,0.0
18202260,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7738673686981201,0.3752463161945343,0.3423391282558441,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9265024065971376,0.6469277739524841,0.615378737449646,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9365349411964417,0.6660177707672119,0.4672919511795044,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8262125849723816,0.4585626125335693,0.4386979341506958,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6737024784088135,0.2448135465383529,1.127376914024353,284.9991455078125,284.95001220703125,302.04998779296875,292.86199951171875,298.4248046875,297.1686706542969,284.99822998046875,1.0,0.6955403685569763,0.3464796245098114,0.3464796245098114,1.0,1.0,-3.5922858715057373,0.9232164025306702,2.669069528579712,0.1137972697615623,0.947680652141571,0.947680652141571,0.0,246.14358520507807,221.0,60130.6328125,0.0,4154.59619140625,1.0,279.1419677734375,283.0215759277344,295.8415222167969,299.6728820800781,293.1499938964844,293.1499938964844,278.8500061035156,33719.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934343695640564,1.0,0.0,0.0,3.7055861949920654,3.705610275268554,9.162354785985372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.384765625,0.0,1578.574462890625,1895.4371337890625,0.0,3720.89013671875,0.9161714911460876,1.0,0.0,3.0,1.0,0.0
18202320,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7738673686981201,0.3752463161945343,0.3423391282558441,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9265024065971376,0.6469277739524841,0.615378737449646,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9365349411964417,0.6660177707672119,0.4672919511795044,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8262125849723816,0.4585626125335693,0.4386979341506958,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6737024784088135,0.2448135465383529,1.127376914024353,284.9991455078125,284.95001220703125,302.04998779296875,292.86199951171875,298.4248046875,297.1686706542969,284.99822998046875,1.0,0.6955403685569763,0.3464796245098114,0.3464796245098114,1.0,1.0,-3.5922858715057373,0.9232164025306702,2.669069528579712,0.1137972697615623,0.947680652141571,0.947680652141571,0.0,246.14358520507807,221.0,60130.6328125,0.0,4154.59619140625,1.0,279.1419677734375,283.0215759277344,295.8415222167969,299.6728820800781,293.1499938964844,293.1499938964844,278.8500061035156,33719.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934343695640564,1.0,0.0,0.0,3.7055861949920654,3.705610275268554,9.162354785985372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.384765625,0.0,1578.574462890625,1895.4371337890625,0.0,3720.89013671875,0.9161714911460876,1.0,0.0,3.0,1.0,0.0
18202380,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7827416658401489,0.3744134604930877,0.3414013087749481,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9385149478912354,0.6450943946838379,0.613496720790863,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.94953054189682,0.6662471890449524,0.4673585593700409,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8351893424987793,0.4580983221530914,0.4380268156528473,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6820706725120544,0.2447913587093353,1.1257562637329102,284.9007263183594,284.95001220703125,302.04998779296875,292.8397827148437,298.4208374023437,297.165283203125,284.90155029296875,1.0,0.6889973878860474,0.3462525010108948,0.3462525010108948,1.0,1.0,-3.586225986480713,0.9206270575523376,2.6655991077423096,0.1126820817589759,0.8562610745429993,0.8562610745429993,0.0,234.534408569336,209.0,60670.4453125,0.0,4067.521484375,1.0,278.85791015625,282.9028015136719,295.8619079589844,299.7976379394531,293.1499938964844,293.1499938964844,279.1499938964844,38874.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425009489059448,1.0,0.0,0.0,3.583912372589112,3.583936214447021,8.570537488594709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.9833984375,0.0,1481.9935302734375,1895.4371337890625,0.0,3795.160888671875,0.8929219245910645,1.0,0.0,3.0,1.0,0.0
18202440,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7827416658401489,0.3744134604930877,0.3414013087749481,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9385149478912354,0.6450943946838379,0.613496720790863,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.94953054189682,0.6662471890449524,0.4673585593700409,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8351893424987793,0.4580983221530914,0.4380268156528473,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6820706725120544,0.2447913587093353,1.1257562637329102,284.9007263183594,284.95001220703125,302.04998779296875,292.8397827148437,298.4208374023437,297.165283203125,284.90155029296875,1.0,0.6889973878860474,0.3462525010108948,0.3462525010108948,1.0,1.0,-3.586225986480713,0.9206270575523376,2.6655991077423096,0.1126820817589759,0.8562610745429993,0.8562610745429993,0.0,234.534408569336,209.0,60670.4453125,0.0,4067.521484375,1.0,278.85791015625,282.9028015136719,295.8619079589844,299.7976379394531,293.1499938964844,293.1499938964844,279.1499938964844,38874.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425009489059448,1.0,0.0,0.0,3.583912372589112,3.583936214447021,8.570537488594709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.9833984375,0.0,1481.9935302734375,1895.4371337890625,0.0,3795.160888671875,0.8929219245910645,1.0,0.0,3.0,1.0,0.0
18202500,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7876254916191101,0.3744001984596252,0.3409466743469238,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9449540376663208,0.6446157693862915,0.6125569343566895,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9563195109367372,0.666895866394043,0.4674083888530731,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8401017189025879,0.4581681489944458,0.4376731216907501,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6866170763969421,0.2449344545602798,1.1248019933700562,285.010498046875,284.95001220703125,302.04998779296875,292.8279113769531,298.4209289550781,297.1663513183594,285.0112609863281,1.0,0.6856551766395569,0.3461389243602752,0.3461389243602752,1.0,1.0,-3.5830283164978027,0.9192872047424316,2.663740873336792,0.1119786575436592,0.9319412708282472,0.9319412708282472,0.0,228.61705017089844,209.0,59807.796875,0.0,4022.978759765625,1.0,279.1000671386719,283.0356750488281,295.7984619140625,299.5745544433594,293.1499938964844,293.1499938964844,279.1499938964844,34319.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936761200428009,1.0,0.0,0.0,3.6269071102142334,3.626930713653565,8.777406037552282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.8134765625,0.0,1495.135986328125,1895.4371337890625,0.0,3742.954345703125,0.9004703760147095,1.0,0.0,3.0,1.0,0.0
18202560,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7934818267822266,0.374510645866394,0.3408043682575226,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.95236736536026,0.6442880034446716,0.6119903922080994,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.963947057723999,0.6676808595657349,0.4677712321281433,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8459348082542419,0.4583643972873688,0.4375927746295929,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6919801235198975,0.2451774030923843,1.1246050596237185,284.998046875,284.95001220703125,302.04998779296875,292.81561279296875,298.4220886230469,297.16864013671875,284.9969177246094,1.0,0.682435154914856,0.3460349440574646,0.3460349440574646,1.0,1.0,-3.582275867462158,0.91872376203537,2.663552045822144,0.1115544885396957,0.9421235918998718,0.9421235918998718,0.0,222.3422241210937,212.0,59870.09375,0.0,3982.64013671875,1.0,279.142822265625,283.0249938964844,295.79461669921875,299.6109313964844,293.1499938964844,293.1499938964844,278.8500061035156,33625.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348604679107666,1.0,0.0,0.0,3.6871860027313232,3.687210083007813,9.071589488485188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.3154296875,0.0,1556.9886474609375,1895.4371337890625,0.0,3725.610595703125,0.9120396971702576,1.0,0.0,3.0,1.0,0.0
18202620,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7974665760993958,0.3736679852008819,0.340126097202301,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.95715993642807,0.6424477100372314,0.6103782653808594,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9694403409957886,0.6678184866905212,0.4679838716983795,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8501896858215332,0.4578820168972015,0.4371816515922546,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6960220336914062,0.2451677918434143,1.1243550777435305,284.9012145996094,284.95001220703125,302.04998779296875,292.7898254394531,298.4184265136719,297.1653137207031,284.9026184082031,1.0,0.679975152015686,0.3458269536495209,0.3458269536495209,1.0,1.0,-3.578986167907715,0.9170485734939576,2.661937475204468,0.1106893867254257,0.8522606492042542,0.8522606492042542,0.0,217.66946411132807,215.0,60428.76171875,0.0,3945.581787109375,1.0,278.85791015625,282.908203125,295.8127136230469,299.7335205078125,293.1499938964844,293.1499938964844,279.1499938964844,38921.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431717395782472,1.0,0.0,0.0,3.5637881755828857,3.563812017440796,8.474558512716612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.9521484375,0.0,1460.6923828125,1895.4371337890625,0.0,3801.244873046875,0.8884440660476685,1.0,0.0,3.0,1.0,0.0
18202680,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7974665760993958,0.3736679852008819,0.340126097202301,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.95715993642807,0.6424477100372314,0.6103782653808594,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9694403409957886,0.6678184866905212,0.4679838716983795,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8501896858215332,0.4578820168972015,0.4371816515922546,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6960220336914062,0.2451677918434143,1.1243550777435305,284.9012145996094,284.95001220703125,302.04998779296875,292.7898254394531,298.4184265136719,297.1653137207031,284.9026184082031,1.0,0.679975152015686,0.3458269536495209,0.3458269536495209,1.0,1.0,-3.578986167907715,0.9170485734939576,2.661937475204468,0.1106893867254257,0.8522606492042542,0.8522606492042542,0.0,217.66946411132807,215.0,60428.76171875,0.0,3945.581787109375,1.0,278.85791015625,282.908203125,295.8127136230469,299.7335205078125,293.1499938964844,293.1499938964844,279.1499938964844,38921.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431717395782472,1.0,0.0,0.0,3.5637881755828857,3.563812017440796,8.474558512716612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.9521484375,0.0,1460.6923828125,1895.4371337890625,0.0,3801.244873046875,0.8884440660476685,1.0,0.0,3.0,1.0,0.0
18202740,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7986444234848022,0.3736748397350311,0.3398715555667877,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9582460522651672,0.6415760517120361,0.6092520952224731,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9714545011520386,0.6691026091575623,0.4686183333396911,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8515356779098511,0.4580729901790619,0.4371165335178375,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6974279880523682,0.245503544807434,1.125062108039856,284.9992370605469,284.95001220703125,302.04998779296875,292.7626647949219,298.4193420410156,297.16778564453125,284.9983215332031,1.0,0.6793889403343201,0.3456189632415771,0.3456189632415771,1.0,1.0,-3.578850746154785,0.9163479208946228,2.6625030040740967,0.1099113970994949,0.9395665526390076,0.9395665526390076,0.0,216.30889892578125,218.0,59703.29296875,0.0,3936.933349609375,1.0,279.1417236328125,283.0294494628906,295.7436218261719,299.548095703125,293.1499938964844,293.1499938964844,278.8500061035156,33614.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357935190200806,1.0,0.0,0.0,3.671622037887573,3.6716458797454834,8.995166922431963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.234375,0.0,1539.403076171875,1895.4371337890625,0.0,3734.127685546875,0.9084697961807252,1.0,0.0,3.0,1.0,0.0
18202800,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7986444234848022,0.3736748397350311,0.3398715555667877,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9582460522651672,0.6415760517120361,0.6092520952224731,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9714545011520386,0.6691026091575623,0.4686183333396911,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8515356779098511,0.4580729901790619,0.4371165335178375,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6974279880523682,0.245503544807434,1.125062108039856,284.9992370605469,284.95001220703125,302.04998779296875,292.7626647949219,298.4193420410156,297.16778564453125,284.9983215332031,1.0,0.6793889403343201,0.3456189632415771,0.3456189632415771,1.0,1.0,-3.578850746154785,0.9163479208946228,2.6625030040740967,0.1099113970994949,0.9395665526390076,0.9395665526390076,0.0,216.30889892578125,218.0,59703.29296875,0.0,3936.933349609375,1.0,279.1417236328125,283.0294494628906,295.7436218261719,299.548095703125,293.1499938964844,293.1499938964844,278.8500061035156,33614.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357935190200806,1.0,0.0,0.0,3.671622037887573,3.6716458797454834,8.995166922431963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.234375,0.0,1539.403076171875,1895.4371337890625,0.0,3734.127685546875,0.9084697961807252,1.0,0.0,3.0,1.0,0.0
18202860,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7968626022338867,0.3727080821990967,0.3392913341522217,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9557858109474182,0.6396425366401672,0.6077720522880554,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9701145887374878,0.6690568923950195,0.4688667058944702,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8500350117683411,0.4574799537658691,0.4368259608745575,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6963293552398682,0.2453961819410324,1.125471591949463,284.90399169921875,284.95001220703125,302.04998779296875,292.734375,298.4149780273437,297.1636047363281,284.9047241210937,1.0,0.6797469854354858,0.345370352268219,0.345370352268219,1.0,1.0,-3.576823234558105,0.9149328470230104,2.6618902683258057,0.1090684458613395,0.8516597151756287,0.8516597151756287,0.0,217.50152587890625,221.0,60281.38671875,0.0,3939.007080078125,1.0,278.8581848144531,282.9131164550781,295.7584228515625,299.6690979003906,293.1499938964844,293.1499938964844,279.1499938964844,38739.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443348050117492,1.0,0.0,0.0,3.552345991134644,3.5523695945739746,8.420227572969452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.955078125,0.0,1447.1658935546875,1895.4371337890625,0.0,3811.78515625,0.8858451247215271,1.0,0.0,3.0,1.0,0.0
18202920,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7968626022338867,0.3727080821990967,0.3392913341522217,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9557858109474182,0.6396425366401672,0.6077720522880554,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9701145887374878,0.6690568923950195,0.4688667058944702,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8500350117683411,0.4574799537658691,0.4368259608745575,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6963293552398682,0.2453961819410324,1.125471591949463,284.90399169921875,284.95001220703125,302.04998779296875,292.734375,298.4149780273437,297.1636047363281,284.9047241210937,1.0,0.6797469854354858,0.345370352268219,0.345370352268219,1.0,1.0,-3.576823234558105,0.9149328470230104,2.6618902683258057,0.1090684458613395,0.8516597151756287,0.8516597151756287,0.0,217.50152587890625,221.0,60281.38671875,0.0,3939.007080078125,1.0,278.8581848144531,282.9131164550781,295.7584228515625,299.6690979003906,293.1499938964844,293.1499938964844,279.1499938964844,38739.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443348050117492,1.0,0.0,0.0,3.552345991134644,3.5523695945739746,8.420227572969452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.955078125,0.0,1447.1658935546875,1895.4371337890625,0.0,3811.78515625,0.8858451247215271,1.0,0.0,3.0,1.0,0.0
18202980,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.795003354549408,0.3726054430007934,0.3390502333641052,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9530690908432008,0.6386768221855164,0.6066791415214539,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.968583881855011,0.67015141248703,0.4694595634937286,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.848342776298523,0.4575656950473785,0.4367806315422058,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6950098276138306,0.2456419765949249,1.1263278722763062,284.9985046386719,284.95001220703125,302.04998779296875,292.7052917480469,298.4149780273437,297.1650695800781,284.9975891113281,1.0,0.6806290149688721,0.3451217710971832,0.3451217710971832,1.0,1.0,-3.5768983364105225,0.914167046546936,2.662731170654297,0.108179360628128,0.9366679787635804,0.9366679787635804,0.0,219.14205932617188,224.0,59555.18359375,0.0,3949.23828125,1.0,279.1416320800781,283.03143310546875,295.6869812011719,299.48223876953125,293.1499938964844,293.1499938964844,278.8500061035156,33592.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371238946914672,1.0,0.0,0.0,3.660604476928711,3.660628080368042,8.941263445194636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.486328125,0.0,1526.9302978515625,1895.4371337890625,0.0,3746.260498046875,0.9059639573097228,1.0,0.0,3.0,1.0,0.0
18203040,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.795003354549408,0.3726054430007934,0.3390502333641052,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9530690908432008,0.6386768221855164,0.6066791415214539,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.968583881855011,0.67015141248703,0.4694595634937286,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.848342776298523,0.4575656950473785,0.4367806315422058,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6950098276138306,0.2456419765949249,1.1263278722763062,284.9985046386719,284.95001220703125,302.04998779296875,292.7052917480469,298.4149780273437,297.1650695800781,284.9975891113281,1.0,0.6806290149688721,0.3451217710971832,0.3451217710971832,1.0,1.0,-3.5768983364105225,0.914167046546936,2.662731170654297,0.108179360628128,0.9366679787635804,0.9366679787635804,0.0,219.14205932617188,224.0,59555.18359375,0.0,3949.23828125,1.0,279.1416320800781,283.03143310546875,295.6869812011719,299.48223876953125,293.1499938964844,293.1499938964844,278.8500061035156,33592.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371238946914672,1.0,0.0,0.0,3.660604476928711,3.660628080368042,8.941263445194636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.486328125,0.0,1526.9302978515625,1895.4371337890625,0.0,3746.260498046875,0.9059639573097228,1.0,0.0,3.0,1.0,0.0
18203100,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7937655448913574,0.3721441626548767,0.3389189839363098,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9513149261474608,0.6377497911453247,0.6061340570449829,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9674370288848876,0.6701151132583618,0.4697248339653015,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8472098708152771,0.4572922587394714,0.4367727041244507,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6941124796867371,0.2456053793430328,1.1269150972366333,284.8772277832031,284.95001220703125,302.04998779296875,292.6905212402344,298.41314697265625,297.1634216308594,284.8763122558594,1.0,0.6812252402305603,0.3449974656105041,0.3449974656105041,1.0,1.0,-3.5771076679229736,0.9138309955596924,2.663276672363281,0.1078770756721496,0.851425290107727,0.851425290107727,0.0,220.2879943847656,224.0,60372.8984375,0.0,3956.773681640625,1.0,278.8980407714844,282.8876647949219,295.7255249023437,299.6789245605469,293.1499938964844,293.1499938964844,278.8500061035156,38080.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943508803844452,1.0,0.0,0.0,3.620394468307495,3.620418548583984,8.745911372898263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.17578125,0.0,1515.9163818359375,1895.4371337890625,0.0,3804.300537109375,0.8980081677436829,1.0,0.0,3.0,1.0,0.0
18203160,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7916906476020813,0.3715638518333435,0.3384600579738617,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.948578953742981,0.6366793513298035,0.6051999926567078,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.965343713760376,0.6699007153511047,0.4696265161037445,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8453310132026672,0.4568924009799957,0.4364749491214752,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6925237774848938,0.2454728633165359,1.1267282962799072,284.9036560058594,284.95001220703125,302.04998779296875,292.6756591796875,298.410400390625,297.16064453125,284.90484619140625,1.0,0.6817225217819214,0.3448748588562011,0.3448748588562011,1.0,1.0,-3.574733257293701,0.9127119779586792,2.6620211601257324,0.1073167920112609,0.848918080329895,0.848918080329895,0.0,221.9045562744141,227.0,60109.91015625,0.0,3960.533203125,1.0,278.857666015625,282.916259765625,295.7005920410156,299.6008605957031,293.1499938964844,293.1499938964844,279.1499938964844,38949.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457467198371888,1.0,0.0,0.0,3.538644790649414,3.538668394088745,8.355400495929644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.490234375,0.0,1434.1668701171875,1895.4371337890625,0.0,3824.5654296875,0.8826637268066406,1.0,0.0,3.0,1.0,0.0
18203220,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7890614867210388,0.3714008331298828,0.3381891548633575,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9447766542434692,0.6356585621833801,0.6040821075439453,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.962761402130127,0.670814573764801,0.4701027870178222,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8428956866264343,0.456911951303482,0.4363943934440613,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6905068755149841,0.2456747889518737,1.1275255680084229,284.9974060058594,284.95001220703125,302.04998779296875,292.645751953125,298.41015625,297.16180419921875,284.9964904785156,1.0,0.68295818567276,0.3446296453475952,0.3446296453475952,1.0,1.0,-3.574488401412964,0.9118602275848388,2.662628173828125,0.1063924804329872,0.9330990314483644,0.9330990314483644,0.0,224.37139892578125,230.0,59389.81640625,0.0,3974.97900390625,1.0,279.1415100097656,283.0333557128906,295.62725830078125,299.4118957519531,293.1499938964844,293.1499938964844,278.8500061035156,33601.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384613633155824,1.0,0.0,0.0,3.648505926132202,3.648529529571533,8.882258271114551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.814453125,0.0,1513.56494140625,1895.4371337890625,0.0,3758.44482421875,0.903251588344574,1.0,0.0,3.0,1.0,0.0
18203280,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7890614867210388,0.3714008331298828,0.3381891548633575,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9447766542434692,0.6356585621833801,0.6040821075439453,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.962761402130127,0.670814573764801,0.4701027870178222,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8428956866264343,0.456911951303482,0.4363943934440613,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6905068755149841,0.2456747889518737,1.1275255680084229,284.9974060058594,284.95001220703125,302.04998779296875,292.645751953125,298.41015625,297.16180419921875,284.9964904785156,1.0,0.68295818567276,0.3446296453475952,0.3446296453475952,1.0,1.0,-3.574488401412964,0.9118602275848388,2.662628173828125,0.1063924804329872,0.9330990314483644,0.9330990314483644,0.0,224.37139892578125,230.0,59389.81640625,0.0,3974.97900390625,1.0,279.1415100097656,283.0333557128906,295.62725830078125,299.4118957519531,293.1499938964844,293.1499938964844,278.8500061035156,33601.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384613633155824,1.0,0.0,0.0,3.648505926132202,3.648529529571533,8.882258271114551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.814453125,0.0,1513.56494140625,1895.4371337890625,0.0,3758.44482421875,0.903251588344574,1.0,0.0,3.0,1.0,0.0
18203340,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7854464650154114,0.3703213632106781,0.3375685513019562,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.939743995666504,0.6336292028427124,0.6025752425193787,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9589611887931824,0.6704468727111816,0.4701832234859466,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8396134972572327,0.4561904966831207,0.4360495507717132,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6877328157424927,0.2454712688922882,1.1278268098831177,284.9046630859375,284.95001220703125,302.04998779296875,292.6158752441406,298.40576171875,297.1576538085937,284.9053039550781,1.0,0.6842098236083984,0.3443844616413116,0.3443844616413116,1.0,1.0,-3.5719826221466064,0.910308837890625,2.661673784255981,0.1054812744259834,0.846615731716156,0.846615731716156,0.0,227.55751037597656,233.0,59934.2265625,0.0,3987.95458984375,1.0,278.8583679199219,282.9200744628906,295.6397399902344,299.5280456542969,293.1499938964844,293.1499938964844,279.1499938964844,38759.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469654560089112,1.0,0.0,0.0,3.526143312454224,3.526166677474976,8.296467512991512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.46484375,0.0,1419.6309814453125,1895.4371337890625,0.0,3835.58349609375,0.8800700902938843,1.0,0.0,3.0,1.0,0.0
18203400,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7854464650154114,0.3703213632106781,0.3375685513019562,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.939743995666504,0.6336292028427124,0.6025752425193787,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9589611887931824,0.6704468727111816,0.4701832234859466,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8396134972572327,0.4561904966831207,0.4360495507717132,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6877328157424927,0.2454712688922882,1.1278268098831177,284.9046630859375,284.95001220703125,302.04998779296875,292.6158752441406,298.40576171875,297.1576538085937,284.9053039550781,1.0,0.6842098236083984,0.3443844616413116,0.3443844616413116,1.0,1.0,-3.5719826221466064,0.910308837890625,2.661673784255981,0.1054812744259834,0.846615731716156,0.846615731716156,0.0,227.55751037597656,233.0,59934.2265625,0.0,3987.95458984375,1.0,278.8583679199219,282.9200744628906,295.6397399902344,299.5280456542969,293.1499938964844,293.1499938964844,279.1499938964844,38759.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469654560089112,1.0,0.0,0.0,3.526143312454224,3.526166677474976,8.296467512991512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.46484375,0.0,1419.6309814453125,1895.4371337890625,0.0,3835.58349609375,0.8800700902938843,1.0,0.0,3.0,1.0,0.0
