time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203460,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7827258110046387,0.3701187074184418,0.3372792601585388,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9357141256332396,0.6325709223747253,0.6014420390129089,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9561127424240112,0.6712577939033508,0.4706026613712311,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8371028900146484,0.4561637639999389,0.4359411001205444,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6856158375740051,0.2456432431936264,1.128543734550476,284.99639892578125,284.95001220703125,302.04998779296875,292.5862731933594,298.4056701660156,297.1587829589844,284.9955139160156,1.0,0.6855102181434631,0.34417924284935,0.34417924284935,1.0,1.0,-3.5714991092681885,0.9095090627670288,2.661990165710449,0.1046382933855056,0.9291037321090698,0.9291037321090698,0.0,230.2310028076172,236.0,59204.59375,0.0,4003.029052734375,1.0,279.14141845703125,283.0357360839844,295.56719970703125,299.3395690917969,293.1499938964844,293.1499938964844,278.8500061035156,33612.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396058917045592,1.0,0.0,0.0,3.6347768306732178,3.634800434112549,8.815537739792489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6337890625,0.0,1498.510986328125,1895.4371337890625,0.0,3768.860595703125,0.9001666903495789,1.0,0.0,3.0,1.0,0.0
18203520,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7827258110046387,0.3701187074184418,0.3372792601585388,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9357141256332396,0.6325709223747253,0.6014420390129089,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9561127424240112,0.6712577939033508,0.4706026613712311,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8371028900146484,0.4561637639999389,0.4359411001205444,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6856158375740051,0.2456432431936264,1.128543734550476,284.99639892578125,284.95001220703125,302.04998779296875,292.5862731933594,298.4056701660156,297.1587829589844,284.9955139160156,1.0,0.6855102181434631,0.34417924284935,0.34417924284935,1.0,1.0,-3.5714991092681885,0.9095090627670288,2.661990165710449,0.1046382933855056,0.9291037321090698,0.9291037321090698,0.0,230.2310028076172,236.0,59204.59375,0.0,4003.029052734375,1.0,279.14141845703125,283.0357360839844,295.56719970703125,299.3395690917969,293.1499938964844,293.1499938964844,278.8500061035156,33612.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396058917045592,1.0,0.0,0.0,3.6347768306732178,3.634800434112549,8.815537739792489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6337890625,0.0,1498.510986328125,1895.4371337890625,0.0,3768.860595703125,0.9001666903495789,1.0,0.0,3.0,1.0,0.0
18203580,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7791570425033569,0.3690153062343597,0.3366368412971496,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9306339025497437,0.6305244565010071,0.5999165177345276,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9521682262420654,0.6707993745803833,0.4706217348575592,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8338775634765625,0.455409824848175,0.4355655312538147,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6828621029853821,0.2454173862934112,1.1287554502487185,284.9053039550781,284.95001220703125,302.04998779296875,292.5572509765625,298.4015808105469,297.15484619140625,284.9059143066406,1.0,0.6867754459381104,0.3439740240573883,0.3439740240573883,1.0,1.0,-3.568725824356079,0.9080058336257936,2.660719871520996,0.1038033068180084,0.8437471389770508,0.8437471389770508,0.0,233.52127075195312,239.0,59732.44140625,0.0,4015.9140625,1.0,278.8584899902344,282.92437744140625,295.58056640625,299.455322265625,293.1499938964844,293.1499938964844,279.1499938964844,38764.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480001330375672,1.0,0.0,0.0,3.510745048522949,3.510768413543701,8.224166663239885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.6865234375,0.0,1403.584716796875,1895.4371337890625,0.0,3844.927978515625,0.8766764402389526,1.0,0.0,3.0,1.0,0.0
18203640,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7791570425033569,0.3690153062343597,0.3366368412971496,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9306339025497437,0.6305244565010071,0.5999165177345276,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9521682262420654,0.6707993745803833,0.4706217348575592,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8338775634765625,0.455409824848175,0.4355655312538147,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6828621029853821,0.2454173862934112,1.1287554502487185,284.9053039550781,284.95001220703125,302.04998779296875,292.5572509765625,298.4015808105469,297.15484619140625,284.9059143066406,1.0,0.6867754459381104,0.3439740240573883,0.3439740240573883,1.0,1.0,-3.568725824356079,0.9080058336257936,2.660719871520996,0.1038033068180084,0.8437471389770508,0.8437471389770508,0.0,233.52127075195312,239.0,59732.44140625,0.0,4015.9140625,1.0,278.8584899902344,282.92437744140625,295.58056640625,299.455322265625,293.1499938964844,293.1499938964844,279.1499938964844,38764.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480001330375672,1.0,0.0,0.0,3.510745048522949,3.510768413543701,8.224166663239885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.6865234375,0.0,1403.584716796875,1895.4371337890625,0.0,3844.927978515625,0.8766764402389526,1.0,0.0,3.0,1.0,0.0
18203700,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7775081992149353,0.3688457906246185,0.3363341391086578,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9282533526420592,0.6299200057983398,0.5991682410240173,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9503225088119508,0.6710684299468994,0.4706368148326874,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8323771357536316,0.4553247690200805,0.4353682696819305,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6815617680549622,0.2454503029584884,1.1287212371826172,285.0104675292969,284.95001220703125,302.04998779296875,292.54302978515625,298.401123046875,297.1549377441406,285.01092529296875,1.0,0.6873579025268555,0.3438714444637298,0.3438714444637298,1.0,1.0,-3.5671944618225098,0.9072161912918092,2.6599783897399902,0.1032424941658973,0.9170597195625304,0.9170597195625304,0.0,235.05401611328125,239.0,58926.43359375,0.0,4021.301513671875,1.0,279.0983581542969,283.0514831542969,295.51446533203125,299.2331237792969,293.1499938964844,293.1499938964844,279.1499938964844,34124.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423434138298036,1.0,0.0,0.0,3.5581629276275635,3.558185815811157,8.447826189694752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.75390625,0.0,1419.6934814453125,1895.4371337890625,0.0,3793.731201171875,0.8849902153015137,1.0,0.0,3.0,1.0,0.0
18203760,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7764797210693359,0.3687794804573059,0.3363192975521087,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9266150593757628,0.6294402480125427,0.598761260509491,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9492020606994628,0.6714504957199097,0.4709455072879791,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8314135670661926,0.4553473591804504,0.4354250431060791,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.680770754814148,0.2455678731203079,1.1293833255767822,284.9955749511719,284.95001220703125,302.04998779296875,292.529052734375,298.4015197753906,297.156005859375,284.9944763183594,1.0,0.6880630850791931,0.3437740504741668,0.3437740504741668,1.0,1.0,-3.567921161651612,0.9071293473243712,2.6607916355133057,0.1029243692755699,0.925068497657776,0.925068497657776,0.0,236.25991821289065,242.0,59002.54296875,0.0,4030.53515625,1.0,279.1422424316406,283.0383605957031,295.50848388671875,299.26763916015625,293.1499938964844,293.1499938964844,278.8500061035156,33514.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404577612876892,1.0,0.0,0.0,3.6206917762756334,3.6207151412963854,8.747348374527064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.404296875,0.0,1482.3583984375,1895.4371337890625,0.0,3776.6064453125,0.8970158696174622,1.0,0.0,3.0,1.0,0.0
18203820,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7730395793914795,0.3676475584506988,0.3356619477272033,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9216831922531128,0.6273779273033142,0.5972302556037903,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9451664090156556,0.670749843120575,0.4708211421966553,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8283014893531799,0.4545611143112182,0.435028076171875,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6781136989593506,0.2453250735998153,1.1295430660247805,284.9056091308594,284.95001220703125,302.04998779296875,292.50201416015625,298.3974914550781,297.152099609375,284.9065246582031,1.0,0.689301073551178,0.3435792624950409,0.3435792624950409,1.0,1.0,-3.5648627281188965,0.9055745005607604,2.659288167953491,0.102075919508934,0.8406029343605042,0.8406029343605042,0.0,239.5751342773437,245.0,59513.71484375,0.0,4042.79541015625,1.0,278.8579406738281,282.9288024902344,295.5252990722656,299.38555908203125,293.1499938964844,293.1499938964844,279.1499938964844,38929.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488166570663452,1.0,0.0,0.0,3.493220806121826,3.493243932723999,8.14226780221361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.482421875,0.0,1386.6197509765625,1895.4371337890625,0.0,3852.29541015625,0.872799277305603,1.0,0.0,3.0,1.0,0.0
18203880,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7730395793914795,0.3676475584506988,0.3356619477272033,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9216831922531128,0.6273779273033142,0.5972302556037903,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9451664090156556,0.670749843120575,0.4708211421966553,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8283014893531799,0.4545611143112182,0.435028076171875,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6781136989593506,0.2453250735998153,1.1295430660247805,284.9056091308594,284.95001220703125,302.04998779296875,292.50201416015625,298.3974914550781,297.152099609375,284.9065246582031,1.0,0.689301073551178,0.3435792624950409,0.3435792624950409,1.0,1.0,-3.5648627281188965,0.9055745005607604,2.659288167953491,0.102075919508934,0.8406029343605042,0.8406029343605042,0.0,239.5751342773437,245.0,59513.71484375,0.0,4042.79541015625,1.0,278.8579406738281,282.9288024902344,295.5252990722656,299.38555908203125,293.1499938964844,293.1499938964844,279.1499938964844,38929.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488166570663452,1.0,0.0,0.0,3.493220806121826,3.493243932723999,8.14226780221361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.482421875,0.0,1386.6197509765625,1895.4371337890625,0.0,3852.29541015625,0.872799277305603,1.0,0.0,3.0,1.0,0.0
18203940,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7704427242279053,0.367374986410141,0.3353167474269867,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9178034067153932,0.626266598701477,0.5960575938224792,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9420850872993468,0.6711516976356506,0.4709717631340027,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8258995413780212,0.4544595181941986,0.4348560571670532,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6760845184326172,0.2454566657543182,1.130101442337036,284.9948425292969,284.95001220703125,302.04998779296875,292.47637939453125,298.3974304199219,297.1532592773437,284.99395751953125,1.0,0.6905484199523926,0.3433844745159149,0.3433844745159149,1.0,1.0,-3.563673973083496,0.9046003222465516,2.659073829650879,0.1011586338281631,0.9211219549179076,0.9211219549179076,0.0,242.337890625,248.0,58808.10546875,0.0,4056.543212890625,1.0,279.14117431640625,283.0414733886719,295.4558410644531,299.2010192871094,293.1499938964844,293.1499938964844,278.8500061035156,33610.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94113028049469,1.0,0.0,0.0,3.604836225509644,3.604859352111816,8.670903639540484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.3056640625,0.0,1465.8404541015625,1895.4371337890625,0.0,3782.71728515625,0.8934414386749268,1.0,0.0,3.0,1.0,0.0
18204000,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7704427242279053,0.367374986410141,0.3353167474269867,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9178034067153932,0.626266598701477,0.5960575938224792,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9420850872993468,0.6711516976356506,0.4709717631340027,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8258995413780212,0.4544595181941986,0.4348560571670532,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6760845184326172,0.2454566657543182,1.130101442337036,284.9948425292969,284.95001220703125,302.04998779296875,292.47637939453125,298.3974304199219,297.1532592773437,284.99395751953125,1.0,0.6905484199523926,0.3433844745159149,0.3433844745159149,1.0,1.0,-3.563673973083496,0.9046003222465516,2.659073829650879,0.1011586338281631,0.9211219549179076,0.9211219549179076,0.0,242.337890625,248.0,58808.10546875,0.0,4056.543212890625,1.0,279.14117431640625,283.0414733886719,295.4558410644531,299.2010192871094,293.1499938964844,293.1499938964844,278.8500061035156,33610.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94113028049469,1.0,0.0,0.0,3.604836225509644,3.604859352111816,8.670903639540484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.3056640625,0.0,1465.8404541015625,1895.4371337890625,0.0,3782.71728515625,0.8934414386749268,1.0,0.0,3.0,1.0,0.0
18204060,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7671221494674683,0.3662234246730804,0.3346255719661712,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9131175875663756,0.6241957545280457,0.5944986343383789,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9379963874816896,0.6703015565872192,0.4707110524177551,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8228673934936523,0.4536460936069488,0.4344200193881988,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6735186576843262,0.245198056101799,1.1301634311676023,284.90679931640625,284.95001220703125,302.04998779296875,292.45245361328125,298.3935852050781,297.14959716796875,284.90728759765625,1.0,0.6917403936386108,0.3431947231292724,0.3431947231292724,1.0,1.0,-3.5602118968963623,0.902940273284912,2.65727162361145,0.1002620309591293,0.8380816578865051,0.8380816578865051,0.0,245.6642303466797,251.0,59313.80859375,0.0,4067.7822265625,1.0,278.8587646484375,282.9335021972656,295.474365234375,299.3202819824219,293.1499938964844,293.1499938964844,279.1499938964844,38746.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492433071136476,1.0,0.0,0.0,3.478717088699341,3.4787399768829346,8.074795800894208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.564453125,0.0,1370.4154052734375,1895.4371337890625,0.0,3856.142822265625,0.8695992231369019,1.0,0.0,3.0,1.0,0.0
18204120,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7671221494674683,0.3662234246730804,0.3346255719661712,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9131175875663756,0.6241957545280457,0.5944986343383789,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9379963874816896,0.6703015565872192,0.4707110524177551,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8228673934936523,0.4536460936069488,0.4344200193881988,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6735186576843262,0.245198056101799,1.1301634311676023,284.90679931640625,284.95001220703125,302.04998779296875,292.45245361328125,298.3935852050781,297.14959716796875,284.90728759765625,1.0,0.6917403936386108,0.3431947231292724,0.3431947231292724,1.0,1.0,-3.5602118968963623,0.902940273284912,2.65727162361145,0.1002620309591293,0.8380816578865051,0.8380816578865051,0.0,245.6642303466797,251.0,59313.80859375,0.0,4067.7822265625,1.0,278.8587646484375,282.9335021972656,295.474365234375,299.3202819824219,293.1499938964844,293.1499938964844,279.1499938964844,38746.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492433071136476,1.0,0.0,0.0,3.478717088699341,3.4787399768829346,8.074795800894208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.564453125,0.0,1370.4154052734375,1895.4371337890625,0.0,3856.142822265625,0.8695992231369019,1.0,0.0,3.0,1.0,0.0
18204180,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7646518349647522,0.365924060344696,0.3342653512954712,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9095218181610109,0.6230653524398804,0.5933194756507874,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9349556565284728,0.670606791973114,0.4707971215248108,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8205467462539673,0.4535145461559295,0.4342271387577057,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6715874671936035,0.2453130632638931,1.1306644678115845,284.99420166015625,284.95001220703125,302.04998779296875,292.4305419921875,298.3935546875,297.1508178710937,284.99334716796875,1.0,0.6929531097412109,0.3430049419403076,0.3430049419403076,1.0,1.0,-3.558825731277466,0.9019232392311096,2.656902551651001,0.0993297845125198,0.9172487258911132,0.9172487258911132,0.0,248.41281127929688,254.0,58607.43359375,0.0,4080.902099609375,1.0,279.1410522460937,283.0445861816406,295.4090576171875,299.1401062011719,293.1499938964844,293.1499938964844,278.8500061035156,33602.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414064884185792,1.0,0.0,0.0,3.589545488357544,3.589568614959717,8.597500595897145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.685546875,0.0,1449.3021240234375,1895.4371337890625,0.0,3785.2255859375,0.8899974822998047,1.0,0.0,3.0,1.0,0.0
18204240,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7646518349647522,0.365924060344696,0.3342653512954712,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9095218181610109,0.6230653524398804,0.5933194756507874,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9349556565284728,0.670606791973114,0.4707971215248108,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8205467462539673,0.4535145461559295,0.4342271387577057,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6715874671936035,0.2453130632638931,1.1306644678115845,284.99420166015625,284.95001220703125,302.04998779296875,292.4305419921875,298.3935546875,297.1508178710937,284.99334716796875,1.0,0.6929531097412109,0.3430049419403076,0.3430049419403076,1.0,1.0,-3.558825731277466,0.9019232392311096,2.656902551651001,0.0993297845125198,0.9172487258911132,0.9172487258911132,0.0,248.41281127929688,254.0,58607.43359375,0.0,4080.902099609375,1.0,279.1410522460937,283.0445861816406,295.4090576171875,299.1401062011719,293.1499938964844,293.1499938964844,278.8500061035156,33602.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414064884185792,1.0,0.0,0.0,3.589545488357544,3.589568614959717,8.597500595897145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.685546875,0.0,1449.3021240234375,1895.4371337890625,0.0,3785.2255859375,0.8899974822998047,1.0,0.0,3.0,1.0,0.0
18204300,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7633494138717651,0.3653858304023742,0.3340657949447632,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.907675802707672,0.622078537940979,0.592714786529541,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9333230257034302,0.670210599899292,0.4708098769187927,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8193253874778748,0.4531464278697967,0.4341345429420471,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6705962419509888,0.2452182024717331,1.1310402154922483,284.8778381347656,284.95001220703125,302.04998779296875,292.42041015625,298.3921813964844,297.1496276855469,284.87750244140625,1.0,0.6936004757881165,0.3429100513458252,0.3429100513458252,1.0,1.0,-3.5582211017608643,0.9014363288879396,2.656784772872925,0.0989932119846344,0.8345136642456055,0.8345136642456055,0.0,249.8968811035156,254.0,59352.84375,0.0,4088.343017578125,1.0,278.8997497558594,282.90740966796875,295.4523010253906,299.3369445800781,293.1499938964844,293.1499938964844,278.8500061035156,38392.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474799633026124,1.0,0.0,0.0,3.542031764984131,3.542055130004883,8.37140248677315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.314453125,0.0,1433.7020263671875,1895.4371337890625,0.0,3840.231689453125,0.8807168006896973,1.0,0.0,3.0,1.0,0.0
18204360,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7614938616752625,0.3647568523883819,0.3335621654987335,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9052485823631288,0.6209876537322998,0.5917559862136841,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.930959165096283,0.6696906089782715,0.4704909026622772,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8176027536392212,0.4526795744895935,0.4337720870971679,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6691465973854065,0.2450414299964904,1.1306716203689575,284.9073791503906,284.95001220703125,302.04998779296875,292.4108581542969,298.3900756835937,297.1475524902344,284.9082946777344,1.0,0.6941147446632385,0.3428298532962799,0.3428298532962799,1.0,1.0,-3.5552005767822266,0.9002594947814941,2.6549410820007324,0.0984530672430992,0.835178792476654,0.835178792476654,0.0,251.7219390869141,257.0,59095.67578125,0.0,4091.568359375,1.0,278.8583068847656,282.9384765625,295.4325256347656,299.2635192871094,293.1499938964844,293.1499938964844,279.1499938964844,38942.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493815302848816,1.0,0.0,0.0,3.4610795974731445,3.4611024856567383,7.993123176674999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.82958984375,0.0,1353.84765625,1895.4371337890625,0.0,3857.388916015625,0.8655333518981934,1.0,0.0,3.0,1.0,0.0
18204420,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7591264843940735,0.3644364774227142,0.3331804275512695,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9020015001296996,0.6198428273200989,0.5905607342720032,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9279776811599731,0.6699285507202148,0.4705274999141693,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8153189420700073,0.4525237083435058,0.4335543513298034,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6672951579093933,0.2451427578926086,1.13110613822937,284.9937744140625,284.95001220703125,302.04998779296875,292.3937683105469,298.39019775390625,297.1488342285156,284.9928894042969,1.0,0.6952987909317017,0.3426694571971893,0.3426694571971893,1.0,1.0,-3.55359959602356,0.8992714881896973,2.6543281078338623,0.0975899100303649,0.9137198328971864,0.9137198328971864,0.0,254.47149658203125,260.0,58414.80078125,0.0,4104.10400390625,1.0,279.1408996582031,283.0477294921875,295.3712463378906,299.08837890625,293.1499938964844,293.1499938964844,278.8500061035156,33584.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412986636161804,1.0,0.0,0.0,3.5746994018554688,3.5747222900390625,8.526530450581049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.2998046875,0.0,1433.2945556640625,1895.4371337890625,0.0,3784.246826171875,0.8866581916809082,1.0,0.0,3.0,1.0,0.0
18204480,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7591264843940735,0.3644364774227142,0.3331804275512695,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9020015001296996,0.6198428273200989,0.5905607342720032,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9279776811599731,0.6699285507202148,0.4705274999141693,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8153189420700073,0.4525237083435058,0.4335543513298034,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6672951579093933,0.2451427578926086,1.13110613822937,284.9937744140625,284.95001220703125,302.04998779296875,292.3937683105469,298.39019775390625,297.1488342285156,284.9928894042969,1.0,0.6952987909317017,0.3426694571971893,0.3426694571971893,1.0,1.0,-3.55359959602356,0.8992714881896973,2.6543281078338623,0.0975899100303649,0.9137198328971864,0.9137198328971864,0.0,254.47149658203125,260.0,58414.80078125,0.0,4104.10400390625,1.0,279.1408996582031,283.0477294921875,295.3712463378906,299.08837890625,293.1499938964844,293.1499938964844,278.8500061035156,33584.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412986636161804,1.0,0.0,0.0,3.5746994018554688,3.5747222900390625,8.526530450581049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.2998046875,0.0,1433.2945556640625,1895.4371337890625,0.0,3784.246826171875,0.8866581916809082,1.0,0.0,3.0,1.0,0.0
18204540,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7561052441596985,0.3632593750953674,0.33245849609375,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8980732560157776,0.617763876914978,0.5889841914176941,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9240878224372864,0.6689572930335999,0.4701725542545318,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8124081492424011,0.4516724348068237,0.4330755770206451,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6649594902992249,0.2448610067367553,1.131048321723938,284.9084167480469,284.95001220703125,302.04998779296875,292.3795166015625,298.38702392578125,297.1458740234375,284.9087829589844,1.0,0.6964331865310669,0.3425090610980987,0.3425090610980987,1.0,1.0,-3.5497701168060303,0.897596538066864,2.6521737575531006,0.0967435464262962,0.8329833745956421,0.8329833745956421,0.0,257.7782897949219,263.0,58913.58984375,0.0,4114.18017578125,1.0,278.8590087890625,282.94256591796875,295.3995361328125,299.2167663574219,293.1499938964844,293.1499938964844,279.1499938964844,38697.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490379691123962,1.0,0.0,0.0,3.44798231124878,3.448004961013794,7.932742960292671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.17626953125,0.0,1338.8802490234375,1895.4371337890625,0.0,3854.291259765625,0.8627879619598389,1.0,0.0,3.0,1.0,0.0
18204600,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7561052441596985,0.3632593750953674,0.33245849609375,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8980732560157776,0.617763876914978,0.5889841914176941,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9240878224372864,0.6689572930335999,0.4701725542545318,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8124081492424011,0.4516724348068237,0.4330755770206451,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6649594902992249,0.2448610067367553,1.131048321723938,284.9084167480469,284.95001220703125,302.04998779296875,292.3795166015625,298.38702392578125,297.1458740234375,284.9087829589844,1.0,0.6964331865310669,0.3425090610980987,0.3425090610980987,1.0,1.0,-3.5497701168060303,0.897596538066864,2.6521737575531006,0.0967435464262962,0.8329833745956421,0.8329833745956421,0.0,257.7782897949219,263.0,58913.58984375,0.0,4114.18017578125,1.0,278.8590087890625,282.94256591796875,295.3995361328125,299.2167663574219,293.1499938964844,293.1499938964844,279.1499938964844,38697.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490379691123962,1.0,0.0,0.0,3.44798231124878,3.448004961013794,7.932742960292671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.17626953125,0.0,1338.8802490234375,1895.4371337890625,0.0,3854.291259765625,0.8627879619598389,1.0,0.0,3.0,1.0,0.0
18204660,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.753852903842926,0.3629172146320343,0.3320668935775757,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8949784636497498,0.6166032552719116,0.5877856016159058,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9212161302566528,0.6691247820854187,0.4701712131500244,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8101462721824646,0.4514928460121155,0.4328434765338897,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6631985306739807,0.2449498921632766,1.1314451694488523,284.9934387207031,284.95001220703125,302.04998779296875,292.368408203125,298.3872985839844,297.14715576171875,284.9925842285156,1.0,0.6975954174995422,0.3423845469951629,0.3423845469951629,1.0,1.0,-3.5480453968048096,0.8966814279556274,2.651364088058472,0.0959927663207054,0.9105609655380248,0.9105609655380248,0.0,260.5203552246094,266.0,58239.890625,0.0,4126.31494140625,1.0,279.14080810546875,283.0507507324219,295.3447570800781,299.0488586425781,293.1499938964844,293.1499938964844,278.8500061035156,33566.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940765917301178,1.0,0.0,0.0,3.561111688613892,3.5611343383789062,8.461833544970432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.955078125,0.0,1418.7427978515625,1895.4371337890625,0.0,3779.40673828125,0.8835927844047546,1.0,0.0,3.0,1.0,0.0
18204720,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.753852903842926,0.3629172146320343,0.3320668935775757,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8949784636497498,0.6166032552719116,0.5877856016159058,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9212161302566528,0.6691247820854187,0.4701712131500244,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8101462721824646,0.4514928460121155,0.4328434765338897,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6631985306739807,0.2449498921632766,1.1314451694488523,284.9934387207031,284.95001220703125,302.04998779296875,292.368408203125,298.3872985839844,297.14715576171875,284.9925842285156,1.0,0.6975954174995422,0.3423845469951629,0.3423845469951629,1.0,1.0,-3.5480453968048096,0.8966814279556274,2.651364088058472,0.0959927663207054,0.9105609655380248,0.9105609655380248,0.0,260.5203552246094,266.0,58239.890625,0.0,4126.31494140625,1.0,279.14080810546875,283.0507507324219,295.3447570800781,299.0488586425781,293.1499938964844,293.1499938964844,278.8500061035156,33566.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940765917301178,1.0,0.0,0.0,3.561111688613892,3.5611343383789062,8.461833544970432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.955078125,0.0,1418.7427978515625,1895.4371337890625,0.0,3779.40673828125,0.8835927844047546,1.0,0.0,3.0,1.0,0.0
18204780,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.750967800617218,0.3617296814918518,0.3313323855400085,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8911842703819275,0.6145223379135132,0.5862029194831848,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9174816608428956,0.6680956482887268,0.4697728455066681,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8072354197502136,0.4506262838840484,0.4323473870754242,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6609702110290527,0.244659349322319,1.131341576576233,284.90924072265625,284.95001220703125,302.04998779296875,292.3607177734375,298.38446044921875,297.1444702148437,284.9096069335937,1.0,0.6987075805664062,0.3422600030899048,0.3422600030899048,1.0,1.0,-3.544065475463867,0.8950749039649963,2.648990631103516,0.0952614843845367,0.8309394717216492,0.8309394717216492,0.0,263.8219909667969,269.0,58743.6171875,0.0,4135.92041015625,1.0,278.8591003417969,282.9466552734375,295.37969970703125,299.1841125488281,293.1499938964844,293.1499938964844,279.1499938964844,38659.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483002424240112,1.0,0.0,0.0,3.4346964359283447,3.4347188472747803,7.87172723448748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.04296875,0.0,1325.293701171875,1895.4371337890625,0.0,3847.63623046875,0.8598558902740479,1.0,0.0,3.0,1.0,0.0
18204840,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.750967800617218,0.3617296814918518,0.3313323855400085,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8911842703819275,0.6145223379135132,0.5862029194831848,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9174816608428956,0.6680956482887268,0.4697728455066681,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8072354197502136,0.4506262838840484,0.4323473870754242,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6609702110290527,0.244659349322319,1.131341576576233,284.90924072265625,284.95001220703125,302.04998779296875,292.3607177734375,298.38446044921875,297.1444702148437,284.9096069335937,1.0,0.6987075805664062,0.3422600030899048,0.3422600030899048,1.0,1.0,-3.544065475463867,0.8950749039649963,2.648990631103516,0.0952614843845367,0.8309394717216492,0.8309394717216492,0.0,263.8219909667969,269.0,58743.6171875,0.0,4135.92041015625,1.0,278.8591003417969,282.9466552734375,295.37969970703125,299.1841125488281,293.1499938964844,293.1499938964844,279.1499938964844,38659.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483002424240112,1.0,0.0,0.0,3.4346964359283447,3.4347188472747803,7.87172723448748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.04296875,0.0,1325.293701171875,1895.4371337890625,0.0,3847.63623046875,0.8598558902740479,1.0,0.0,3.0,1.0,0.0
18204900,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7496501207351685,0.3615036904811859,0.3309924006462097,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8894269466400146,0.6138827204704285,0.5854394435882568,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9157935380935668,0.6680896282196045,0.4696042239665985,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.805864155292511,0.4504786729812622,0.4321013987064361,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6599290370941162,0.2446588575839996,1.1311784982681274,285.010009765625,284.95001220703125,302.04998779296875,292.3582458496094,298.3841857910156,297.1446533203125,285.0101623535156,1.0,0.6992200613021851,0.3421977460384369,0.3421977460384369,1.0,1.0,-3.542036771774292,0.8942651748657227,2.6477715969085693,0.094778761267662,0.9018412232398988,0.9018412232398988,0.0,265.3472595214844,269.0,57993.91015625,0.0,4139.86474609375,1.0,279.09649658203125,283.0682983398437,295.3249206542969,298.976806640625,293.1499938964844,293.1499938964844,279.1499938964844,33956.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421578049659728,1.0,0.0,0.0,3.485865592956543,3.4858877658843994,8.108015663310653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.162109375,0.0,1343.5135498046875,1895.4371337890625,0.0,3792.046875,0.8687693476676941,1.0,0.0,3.0,1.0,0.0
18204960,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.748805582523346,0.361369788646698,0.3309222459793091,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8881837725639343,0.6133503913879395,0.5849910378456116,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9147264361381532,0.6681970953941345,0.4697230458259582,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8049477934837341,0.4504271447658539,0.4320947825908661,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6592821478843689,0.2447378188371658,1.131686806678772,284.9931335449219,284.95001220703125,302.04998779296875,292.35675048828125,298.384765625,297.145751953125,284.9920654296875,1.0,0.6998478770256042,0.3421401679515838,0.3421401679515838,1.0,1.0,-3.5421574115753174,0.8941214084625244,2.648036003112793,0.0945325121283531,0.9079121351242064,0.9079121351242064,0.0,266.5694580078125,272.0,58085.6875,0.0,4147.576171875,1.0,279.1415710449219,283.0531921386719,295.3310852050781,299.02374267578125,293.1499938964844,293.1499938964844,278.8500061035156,33431.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397406578063964,1.0,0.0,0.0,3.550144672393799,3.550167322158813,8.409795100305928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.8515625,0.0,1406.19189453125,1895.4371337890625,0.0,3770.086181640625,0.8811347484588623,1.0,0.0,3.0,1.0,0.0
18205020,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7460559606552124,0.3601720035076141,0.3301816582679748,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8845337629318237,0.6112673878669739,0.5834094882011414,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9112018942832948,0.6671092510223389,0.4692876636981964,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.802060067653656,0.449546754360199,0.4315879642963409,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6571635007858276,0.2444396466016769,1.1315546035766602,284.90997314453125,284.95001220703125,302.04998779296875,292.35675048828125,298.3821105957031,297.1432800292969,284.9103088378906,1.0,0.7009415626525879,0.3420250117778778,0.3420250117778778,1.0,1.0,-3.538079738616944,0.8925145864486694,2.6455652713775635,0.0938503518700599,0.829325258731842,0.829325258731842,0.0,269.86053466796875,275.0,58602.47265625,0.0,4156.81591796875,1.0,278.8592224121094,282.9501647949219,295.37457275390625,299.1678466796875,293.1499938964844,293.1499938964844,279.1499938964844,38620.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470897316932678,1.0,0.0,0.0,3.4236748218536377,3.423697233200073,7.821289500498096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.8876953125,0.0,1314.040283203125,1895.4371337890625,0.0,3836.70654296875,0.8573917150497437,1.0,0.0,3.0,1.0,0.0
18205080,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7460559606552124,0.3601720035076141,0.3301816582679748,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8845337629318237,0.6112673878669739,0.5834094882011414,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9112018942832948,0.6671092510223389,0.4692876636981964,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.802060067653656,0.449546754360199,0.4315879642963409,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6571635007858276,0.2444396466016769,1.1315546035766602,284.90997314453125,284.95001220703125,302.04998779296875,292.35675048828125,298.3821105957031,297.1432800292969,284.9103088378906,1.0,0.7009415626525879,0.3420250117778778,0.3420250117778778,1.0,1.0,-3.538079738616944,0.8925145864486694,2.6455652713775635,0.0938503518700599,0.829325258731842,0.829325258731842,0.0,269.86053466796875,275.0,58602.47265625,0.0,4156.81591796875,1.0,278.8592224121094,282.9501647949219,295.37457275390625,299.1678466796875,293.1499938964844,293.1499938964844,279.1499938964844,38620.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470897316932678,1.0,0.0,0.0,3.4236748218536377,3.423697233200073,7.821289500498096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.8876953125,0.0,1314.040283203125,1895.4371337890625,0.0,3836.70654296875,0.8573917150497437,1.0,0.0,3.0,1.0,0.0
18205140,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7439916729927063,0.3597939014434814,0.329763263463974,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8816449642181396,0.6100835204124451,0.5821958184242249,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9086178541183472,0.6671433448791504,0.4692000448703766,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7998331189155579,0.4493292272090912,0.4313246607780456,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6555575728416443,0.2445089071989059,1.1318742036819458,284.99334716796875,284.95001220703125,302.04998779296875,292.36102294921875,298.3824462890625,297.14459228515625,284.9925231933594,1.0,0.7020646333694458,0.3419098854064941,0.3419098854064941,1.0,1.0,-3.5360708236694336,0.891545295715332,2.6445255279541016,0.093162678182125,0.9060846567153932,0.9060846567153932,0.0,272.603515625,278.0,57970.9609375,0.0,4168.146484375,1.0,279.1405944824219,283.0559997558594,295.3348693847656,299.0174560546875,293.1499938964844,293.1499938964844,278.8500061035156,33508.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383193850517272,1.0,0.0,0.0,3.5396807193756104,3.539703130722046,8.360292440556805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.8388671875,0.0,1395.7860107421875,1895.4371337890625,0.0,3757.152099609375,0.8787472248077393,1.0,0.0,3.0,1.0,0.0
18205200,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7439916729927063,0.3597939014434814,0.329763263463974,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8816449642181396,0.6100835204124451,0.5821958184242249,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9086178541183472,0.6671433448791504,0.4692000448703766,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7998331189155579,0.4493292272090912,0.4313246607780456,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6555575728416443,0.2445089071989059,1.1318742036819458,284.99334716796875,284.95001220703125,302.04998779296875,292.36102294921875,298.3824462890625,297.14459228515625,284.9925231933594,1.0,0.7020646333694458,0.3419098854064941,0.3419098854064941,1.0,1.0,-3.5360708236694336,0.891545295715332,2.6445255279541016,0.093162678182125,0.9060846567153932,0.9060846567153932,0.0,272.603515625,278.0,57970.9609375,0.0,4168.146484375,1.0,279.1405944824219,283.0559997558594,295.3348693847656,299.0174560546875,293.1499938964844,293.1499938964844,278.8500061035156,33508.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383193850517272,1.0,0.0,0.0,3.5396807193756104,3.539703130722046,8.360292440556805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.8388671875,0.0,1395.7860107421875,1895.4371337890625,0.0,3757.152099609375,0.8787472248077393,1.0,0.0,3.0,1.0,0.0
18205260,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7411752939224243,0.3584146499633789,0.3289200067520141,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8779290318489075,0.6078254580497742,0.5805127620697021,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9051274657249452,0.6658293008804321,0.46865114569664,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7968328595161438,0.4482594132423401,0.4307067990303039,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6533337831497192,0.2440170347690582,1.131230354309082,284.9099426269531,284.95001220703125,302.0492858886719,292.3669738769531,298.3782958984375,297.1404724121094,284.9101867675781,1.0,0.703082799911499,0.3417980372905731,0.3417980372905731,1.0,1.0,-3.530864715576172,0.8896030783653259,2.6412618160247803,0.0924643352627754,0.8275383710861206,0.8275383710861206,0.0,276.04107666015625,281.0,58473.83984375,0.0,4175.26953125,1.0,278.8592834472656,282.95269775390625,295.3847045898437,299.1689147949219,293.1499938964844,293.1499938964844,279.1499938964844,38616.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455967545509338,1.0,0.0,0.0,3.414193630218506,3.4142158031463623,7.778029953442456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.052734375,0.0,1304.6170654296875,1895.4371337890625,0.0,3823.208984375,0.8552888631820679,1.0,0.0,3.0,1.0,0.0
