time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205320,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7411752939224243,0.3584146499633789,0.3289200067520141,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8779290318489075,0.6078254580497742,0.5805127620697021,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9051274657249452,0.6658293008804321,0.46865114569664,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7968328595161438,0.4482594132423401,0.4307067990303039,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6533337831497192,0.2440170347690582,1.131230354309082,284.9099426269531,284.95001220703125,302.0492858886719,292.3669738769531,298.3782958984375,297.1404724121094,284.9101867675781,1.0,0.703082799911499,0.3417980372905731,0.3417980372905731,1.0,1.0,-3.530864715576172,0.8896030783653259,2.6412618160247803,0.0924643352627754,0.8275383710861206,0.8275383710861206,0.0,276.04107666015625,281.0,58473.83984375,0.0,4175.26953125,1.0,278.8592834472656,282.95269775390625,295.3847045898437,299.1689147949219,293.1499938964844,293.1499938964844,279.1499938964844,38616.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455967545509338,1.0,0.0,0.0,3.414193630218506,3.4142158031463623,7.778029953442456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.052734375,0.0,1304.6170654296875,1895.4371337890625,0.0,3823.208984375,0.8552888631820679,1.0,0.0,3.0,1.0,0.0
18205380,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7386816143989563,0.3576259613037109,0.3281982839107513,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8745877742767334,0.6062207818031311,0.578977108001709,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9021883606910706,0.6654110550880432,0.4683010876178741,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7940998673439026,0.4476014673709869,0.4301031231880188,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6511828899383545,0.2436114698648452,1.129808783531189,284.9904479980469,284.95001220703125,302.047119140625,292.3717956542969,298.37457275390625,297.13739013671875,284.9895324707031,1.0,0.7039389610290527,0.3416861891746521,0.3416861891746521,1.0,1.0,-3.525286912918091,0.8875558376312256,2.637731075286865,0.0915715619921684,0.9013811945915222,0.9013811945915222,0.0,279.1593322753906,284.0,57782.84375,0.0,4179.48828125,1.0,279.1405029296875,283.0569763183594,295.3462829589844,299.0187072753906,293.1499938964844,293.1499938964844,279.45001220703125,33611.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369657039642334,1.0,0.0,0.0,3.52721905708313,3.527241468429565,8.301530556309444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.14013671875,0.0,1383.539794921875,1895.4371337890625,0.0,3744.818603515625,0.8760113716125488,1.0,0.0,3.0,1.0,0.0
18205440,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7386816143989563,0.3576259613037109,0.3281982839107513,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8745877742767334,0.6062207818031311,0.578977108001709,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9021883606910706,0.6654110550880432,0.4683010876178741,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7940998673439026,0.4476014673709869,0.4301031231880188,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6511828899383545,0.2436114698648452,1.129808783531189,284.9904479980469,284.95001220703125,302.047119140625,292.3717956542969,298.37457275390625,297.13739013671875,284.9895324707031,1.0,0.7039389610290527,0.3416861891746521,0.3416861891746521,1.0,1.0,-3.525286912918091,0.8875558376312256,2.637731075286865,0.0915715619921684,0.9013811945915222,0.9013811945915222,0.0,279.1593322753906,284.0,57782.84375,0.0,4179.48828125,1.0,279.1405029296875,283.0569763183594,295.3462829589844,299.0187072753906,293.1499938964844,293.1499938964844,279.45001220703125,33611.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369657039642334,1.0,0.0,0.0,3.52721905708313,3.527241468429565,8.301530556309444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.14013671875,0.0,1383.539794921875,1895.4371337890625,0.0,3744.818603515625,0.8760113716125488,1.0,0.0,3.0,1.0,0.0
18205500,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7375558614730835,0.3573067188262939,0.3279072046279907,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8730547428131104,0.605512261390686,0.5782971978187561,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.9008805751800536,0.6653149724006653,0.4682069420814514,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7928522229194641,0.4473399817943573,0.429862380027771,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.6501932740211487,0.2434345334768295,1.1291829347610474,285.0726928710937,284.95001220703125,302.04547119140625,292.373779296875,298.3728942871094,297.13623046875,285.072998046875,1.0,0.7043884992599487,0.3416302800178528,0.3416302800178528,1.0,1.0,-3.5229620933532715,0.8866722583770752,2.6362898349761963,0.091190867125988,0.9833101034164428,0.9833101034164428,0.0,280.6507873535156,284.0,57099.5703125,0.0,4182.39306640625,1.0,279.3966064453125,283.1614074707031,295.32781982421875,298.8919677734375,293.1499938964844,293.1499938964844,279.45001220703125,31165.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312678575515748,1.0,0.0,0.0,3.6200807094573975,3.620103597640991,8.744395358917245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.41748046875,0.0,1464.2633056640625,1895.4371337890625,0.0,3692.757080078125,0.8960912227630615,1.0,0.0,3.0,1.0,0.0
18205560,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7365715503692627,0.3569533824920654,0.327704519033432,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8716805577278137,0.6047715544700623,0.5777264833450317,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8997432589530945,0.6651692390441895,0.4682125747203827,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7917479276657104,0.4470568299293518,0.4297021627426147,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.6493154764175415,0.2432459443807602,1.1287436485290527,285.0443420410156,284.95001220703125,302.04351806640625,292.3755187988281,298.371337890625,297.1351318359375,285.04150390625,1.0,0.7048773765563965,0.3416096270084381,0.3416096270084381,1.0,1.0,-3.521318197250366,0.8860993981361389,2.635218620300293,0.0909906849265098,1.0,1.0,0.0,282.05401611328125,287.0,57315.07421875,0.0,4186.53759765625,1.0,279.4422607421875,283.1313171386719,295.3543395996094,298.983154296875,293.1499938964844,293.1499938964844,279.1499938964844,31176.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302605390548706,1.0,0.0,0.0,3.718105554580689,3.718129396438599,9.224369819094136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.705078125,0.0,1573.504638671875,1895.4371337890625,0.0,3683.529296875,0.917117178440094,1.0,0.0,3.0,1.0,0.0
18205620,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7331297993659973,0.354842334985733,0.3263335824012756,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.867340624332428,0.6017307043075562,0.5754660964012146,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8956726789474487,0.6629323363304138,0.4671674370765686,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7880333065986633,0.4452579319477081,0.4285229444503784,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6463497877120972,0.2420701384544372,1.125416278839111,284.8870544433594,284.95001220703125,302.0384826660156,292.3781433105469,298.3618469238281,297.12548828125,284.88775634765625,1.0,0.7054277062416077,0.3415683507919311,0.3415683507919311,1.0,1.0,-3.510287046432495,0.8826034665107727,2.627683639526367,0.090153694152832,0.8795303702354431,0.8795303702354431,0.0,286.0167236328125,290.0,58153.6875,0.0,4181.52783203125,1.0,279.15771484375,282.9521789550781,295.41229248046875,299.1766662597656,293.1499938964844,293.1499938964844,279.45001220703125,37795.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414142370224,1.0,0.0,0.0,3.661850690841675,3.661875247955322,8.947353080657194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.71826171875,0.0,1559.8717041015625,1895.4371337890625,0.0,3785.29638671875,0.9091349244117736,1.0,0.0,3.0,1.0,0.0
18205680,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7331297993659973,0.354842334985733,0.3263335824012756,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.867340624332428,0.6017307043075562,0.5754660964012146,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8956726789474487,0.6629323363304138,0.4671674370765686,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7880333065986633,0.4452579319477081,0.4285229444503784,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6463497877120972,0.2420701384544372,1.125416278839111,284.8870544433594,284.95001220703125,302.0384826660156,292.3781433105469,298.3618469238281,297.12548828125,284.88775634765625,1.0,0.7054277062416077,0.3415683507919311,0.3415683507919311,1.0,1.0,-3.510287046432495,0.8826034665107727,2.627683639526367,0.090153694152832,0.8795303702354431,0.8795303702354431,0.0,286.0167236328125,290.0,58153.6875,0.0,4181.52783203125,1.0,279.15771484375,282.9521789550781,295.41229248046875,299.1766662597656,293.1499938964844,293.1499938964844,279.45001220703125,37795.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414142370224,1.0,0.0,0.0,3.661850690841675,3.661875247955322,8.947353080657194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.71826171875,0.0,1559.8717041015625,1895.4371337890625,0.0,3785.29638671875,0.9091349244117736,1.0,0.0,3.0,1.0,0.0
18205740,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7302186489105225,0.3536274433135986,0.3251179456710815,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8636318445205688,0.5996354222297668,0.5733469724655151,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8922958970069885,0.661960780620575,0.4663175046443939,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7848306894302368,0.4441094994544983,0.4273629188537597,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6436761021614075,0.2411535531282425,1.121427059173584,284.99041748046875,284.95001220703125,302.0320739746094,292.3796691894531,298.35455322265625,297.11920166015625,284.9893493652344,1.0,0.7056922316551208,0.3415270745754242,0.3415270745754242,1.0,1.0,-3.49905014038086,0.8790557384490967,2.6199944019317627,0.089031234383583,0.96243554353714,0.96243554353714,0.0,289.3051452636719,293.0,57202.51953125,0.0,4171.97900390625,1.0,279.4424133300781,283.0827331542969,295.35870361328125,298.99957275390625,293.1499938964844,293.1499938964844,279.1499938964844,33714.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335641264915466,1.0,0.0,0.0,3.7568728923797607,3.756897449493408,9.417730666427816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.58984375,0.0,1637.750244140625,1895.4371337890625,0.0,3713.766357421875,0.9276700019836426,1.0,0.0,3.0,1.0,0.0
18205800,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7302186489105225,0.3536274433135986,0.3251179456710815,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8636318445205688,0.5996354222297668,0.5733469724655151,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8922958970069885,0.661960780620575,0.4663175046443939,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7848306894302368,0.4441094994544983,0.4273629188537597,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6436761021614075,0.2411535531282425,1.121427059173584,284.99041748046875,284.95001220703125,302.0320739746094,292.3796691894531,298.35455322265625,297.11920166015625,284.9893493652344,1.0,0.7056922316551208,0.3415270745754242,0.3415270745754242,1.0,1.0,-3.49905014038086,0.8790557384490967,2.6199944019317627,0.089031234383583,0.96243554353714,0.96243554353714,0.0,289.3051452636719,293.0,57202.51953125,0.0,4171.97900390625,1.0,279.4424133300781,283.0827331542969,295.35870361328125,298.99957275390625,293.1499938964844,293.1499938964844,279.1499938964844,33714.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335641264915466,1.0,0.0,0.0,3.7568728923797607,3.756897449493408,9.417730666427816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.58984375,0.0,1637.750244140625,1895.4371337890625,0.0,3713.766357421875,0.9276700019836426,1.0,0.0,3.0,1.0,0.0
18205860,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7270458340644836,0.3515855967998504,0.3236851096153259,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8596853017807007,0.5966306328773499,0.5709732174873352,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.888603687286377,0.6598102450370789,0.4652077257633209,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7813869118690491,0.4422654509544372,0.426014631986618,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6408324241638184,0.2398199737071991,1.11692214012146,284.8842468261719,284.95001220703125,302.0242614746094,292.380126953125,298.34490966796875,297.1099548339844,284.8858947753906,1.0,0.7058274745941162,0.3415833115577698,0.3415833115577698,1.0,1.0,-3.4861059188842773,0.8752716779708862,2.6108341217041016,0.0883073359727859,0.856859028339386,0.856859028339386,0.0,292.8287048339844,296.0,57629.4765625,0.0,4159.41064453125,1.0,279.15679931640625,282.9607238769531,295.4000244140625,299.1357116699219,293.1499938964844,293.1499938964844,279.45001220703125,39622.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412769675254822,1.0,0.0,0.0,3.61829686164856,3.618321180343628,8.735780170354701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.39501953125,0.0,1525.048583984375,1895.4371337890625,0.0,3784.049560546875,0.9009171724319458,1.0,0.0,3.0,1.0,0.0
18205920,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7270458340644836,0.3515855967998504,0.3236851096153259,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8596853017807007,0.5966306328773499,0.5709732174873352,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.888603687286377,0.6598102450370789,0.4652077257633209,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7813869118690491,0.4422654509544372,0.426014631986618,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6408324241638184,0.2398199737071991,1.11692214012146,284.8842468261719,284.95001220703125,302.0242614746094,292.380126953125,298.34490966796875,297.1099548339844,284.8858947753906,1.0,0.7058274745941162,0.3415833115577698,0.3415833115577698,1.0,1.0,-3.4861059188842773,0.8752716779708862,2.6108341217041016,0.0883073359727859,0.856859028339386,0.856859028339386,0.0,292.8287048339844,296.0,57629.4765625,0.0,4159.41064453125,1.0,279.15679931640625,282.9607238769531,295.4000244140625,299.1357116699219,293.1499938964844,293.1499938964844,279.45001220703125,39622.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412769675254822,1.0,0.0,0.0,3.61829686164856,3.618321180343628,8.735780170354701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.39501953125,0.0,1525.048583984375,1895.4371337890625,0.0,3784.049560546875,0.9009171724319458,1.0,0.0,3.0,1.0,0.0
18205980,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7245198488235474,0.350477784872055,0.3225782513618469,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8564902544021606,0.5946404337882996,0.5689635872840881,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8857430815696716,0.6589661836624146,0.4644662141799927,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7786093950271606,0.4411659240722656,0.4248976409435272,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6384575366973877,0.2388733923435211,1.1126906871795654,284.99200439453125,284.95001220703125,302.0150451660156,292.3795166015625,298.3384704589844,297.1051940917969,284.9911193847656,1.0,0.7059202194213867,0.3416395783424377,0.3416395783424377,1.0,1.0,-3.475022792816162,0.8720710873603821,2.602951765060425,0.087533600628376,0.943120777606964,0.943120777606964,0.0,295.6878356933594,299.0,56676.04296875,0.0,4147.76904296875,1.0,279.4420166015625,283.0952453613281,295.34918212890625,298.9559936523437,293.1499938964844,293.1499938964844,279.1499938964844,34038.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314045310020448,1.0,0.0,0.0,3.708820581436157,3.708844661712648,9.178356208394688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.5849609375,0.0,1584.68505859375,1895.4371337890625,0.0,3694.008544921875,0.917120635509491,1.0,0.0,3.0,1.0,0.0
18206040,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7245198488235474,0.350477784872055,0.3225782513618469,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8564902544021606,0.5946404337882996,0.5689635872840881,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8857430815696716,0.6589661836624146,0.4644662141799927,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7786093950271606,0.4411659240722656,0.4248976409435272,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6384575366973877,0.2388733923435211,1.1126906871795654,284.99200439453125,284.95001220703125,302.0150451660156,292.3795166015625,298.3384704589844,297.1051940917969,284.9911193847656,1.0,0.7059202194213867,0.3416395783424377,0.3416395783424377,1.0,1.0,-3.475022792816162,0.8720710873603821,2.602951765060425,0.087533600628376,0.943120777606964,0.943120777606964,0.0,295.6878356933594,299.0,56676.04296875,0.0,4147.76904296875,1.0,279.4420166015625,283.0952453613281,295.34918212890625,298.9559936523437,293.1499938964844,293.1499938964844,279.1499938964844,34038.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314045310020448,1.0,0.0,0.0,3.708820581436157,3.708844661712648,9.178356208394688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.5849609375,0.0,1584.68505859375,1895.4371337890625,0.0,3694.008544921875,0.917120635509491,1.0,0.0,3.0,1.0,0.0
18206100,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7232579588890076,0.3495410084724426,0.3220416009426117,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8549069166183472,0.5932309031486511,0.5679827928543091,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8843113780021667,0.6579892039299011,0.4641003310680389,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7772374749183655,0.4403125941753387,0.424370139837265,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.6373056769371033,0.2382443994283676,1.1107574701309204,284.86749267578125,284.95001220703125,302.00994873046875,292.3788146972656,298.3343200683594,297.10174560546875,284.86602783203125,1.0,0.7060115337371826,0.3416677117347717,0.3416677117347717,1.0,1.0,-3.4698047637939453,0.8705622553825378,2.599242687225342,0.0873111262917518,0.853320300579071,0.853320300579071,0.0,297.1754455566406,299.0,57417.08203125,0.0,4143.126953125,1.0,279.197021484375,282.9497375488281,295.4045104980469,299.1616516113281,293.1499938964844,293.1499938964844,279.1499938964844,38549.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369890093803406,1.0,0.0,0.0,3.661104202270508,3.6611287593841553,8.943704870034708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.5126953125,0.0,1564.6923828125,1895.4371337890625,0.0,3745.031494140625,0.9073370695114136,1.0,0.0,3.0,1.0,0.0
18206160,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7215068340301514,0.3484595119953155,0.3211657404899597,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8528370261192322,0.5916580557823181,0.5666093230247498,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8823124170303345,0.6568211317062378,0.4633620679378509,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7753938436508179,0.4393142163753509,0.4235389828681946,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6357846260070801,0.2375009655952453,1.107970952987671,284.8937683105469,284.95001220703125,302.0044860839844,292.3778381347656,298.32928466796875,297.0972900390625,284.8952331542969,1.0,0.7059587240219116,0.3417308926582336,0.3417308926582336,1.0,1.0,-3.4618630409240723,0.8683256506919861,2.5935373306274414,0.0869277417659759,0.8471059799194336,0.8471059799194336,0.0,299.0332336425781,302.0,57048.171875,0.0,4133.67919921875,1.0,279.1573791503906,282.9819030761719,295.39373779296875,299.0926513671875,293.1499938964844,293.1499938964844,279.45001220703125,39664.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383596777915956,1.0,0.0,0.0,3.563084840774536,3.5631086826324463,8.471213845950842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.9736328125,0.0,1465.372802734375,1895.4371337890625,0.0,3757.518798828125,0.8886383771896362,1.0,0.0,3.0,1.0,0.0
18206220,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7189815044403076,0.3472766876220703,0.320019781589508,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8497610688209534,0.5895818471908569,0.564551830291748,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8795300126075745,0.6558496952056885,0.4625619947910309,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7726903557777405,0.4381251037120819,0.4223634898662567,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6334577202796936,0.2364716380834579,1.1034431457519531,284.9935913085937,284.95001220703125,301.9925537109375,292.3750915527344,298.322998046875,297.09332275390625,284.9926147460937,1.0,0.7059740424156189,0.3418572843074798,0.3418572843074798,1.0,1.0,-3.4501793384552,0.8651520609855652,2.5850272178649902,0.0863558202981948,0.931394100189209,0.931394100189209,0.0,301.8616943359375,290.0,56136.14453125,0.0,4120.4013671875,1.0,279.441650390625,283.1076965332031,295.3439025878906,298.9172058105469,293.1499938964844,293.1499938964844,279.1499938964844,33920.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283734560012816,1.0,0.0,0.0,3.66084623336792,3.66087007522583,8.942444651438564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.642578125,0.0,1529.6644287109375,1895.4371337890625,0.0,3666.22314453125,0.9062549471855164,1.0,0.0,3.0,1.0,0.0
18206280,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7189815044403076,0.3472766876220703,0.320019781589508,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8497610688209534,0.5895818471908569,0.564551830291748,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8795300126075745,0.6558496952056885,0.4625619947910309,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7726903557777405,0.4381251037120819,0.4223634898662567,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6334577202796936,0.2364716380834579,1.1034431457519531,284.9935913085937,284.95001220703125,301.9925537109375,292.3750915527344,298.322998046875,297.09332275390625,284.9926147460937,1.0,0.7059740424156189,0.3418572843074798,0.3418572843074798,1.0,1.0,-3.4501793384552,0.8651520609855652,2.5850272178649902,0.0863558202981948,0.931394100189209,0.931394100189209,0.0,301.8616943359375,290.0,56136.14453125,0.0,4120.4013671875,1.0,279.441650390625,283.1076965332031,295.3439025878906,298.9172058105469,293.1499938964844,293.1499938964844,279.1499938964844,33920.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283734560012816,1.0,0.0,0.0,3.66084623336792,3.66087007522583,8.942444651438564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.642578125,0.0,1529.6644287109375,1895.4371337890625,0.0,3666.22314453125,0.9062549471855164,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7190123200416565,0.3462246060371399,0.3192809522151947,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8498347997665405,0.5880164504051208,0.5633242130279541,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8799071311950684,0.6547135710716248,0.4620136320590973,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7728684544563293,0.437149703502655,0.4216192364692688,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6334265470504761,0.235745295882225,1.1005744934082031,284.86883544921875,284.95001220703125,301.9857177734375,292.37322998046875,298.3183898925781,297.0898742675781,284.8687744140625,1.0,0.7041267156600952,0.341924101114273,0.341924101114273,1.0,1.0,-3.4428205490112305,0.8631031513214111,2.57971739768982,0.0861355885863304,0.8404949307441711,0.8404949307441711,0.0,300.4447937011719,290.0,56792.546875,0.0,4093.244873046875,1.0,279.1933898925781,282.9643859863281,295.3996887207031,299.1177062988281,293.1499938964844,293.1499938964844,279.1499938964844,39037.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342186450958252,1.0,0.0,0.0,3.6007959842681885,3.6008200645446777,8.65147853801318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.6875,0.0,1501.531494140625,1895.4371337890625,0.0,3719.748046875,0.8942995071411133,1.0,0.0,3.0,1.0,0.0
18206400,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7192506790161133,0.3451980054378509,0.3182779848575592,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8502551317214966,0.5865108370780945,0.5618298053741455,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8806065917015076,0.6535764336585999,0.4611566662788391,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7733521461486816,0.4361793994903564,0.4206340909004211,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6336165070533752,0.2350160032510757,1.0970178842544556,284.897216796875,284.95001220703125,301.9792785644531,292.3713073730469,298.3134460449219,297.0860900878906,284.8985595703125,1.0,0.7017943263053894,0.3419836759567261,0.3419836759567261,1.0,1.0,-3.433326005935669,0.8603816032409668,2.572944402694702,0.0856208577752113,0.8382835388183594,0.8382835388183594,0.0,298.1581115722656,278.0,56432.42578125,0.0,4055.681640625,1.0,279.15771484375,282.99786376953125,295.3869323730469,299.0490417480469,293.1499938964844,293.1499938964844,279.45001220703125,39645.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353147745132446,1.0,0.0,0.0,3.510537385940552,3.510560750961304,8.223192935474799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.12451171875,0.0,1409.705322265625,1895.4371337890625,0.0,3729.758544921875,0.8773444890975952,1.0,0.0,3.0,1.0,0.0
18206460,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.721960186958313,0.3439949452877044,0.316709041595459,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8536574244499207,0.5843579173088074,0.5592813491821289,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8849161267280579,0.6524894833564758,0.4599687159061432,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7767449617385864,0.4349198937416076,0.4189691245555877,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6357576251029968,0.2339437305927276,1.0902595520019531,284.9892578125,284.95001220703125,301.9646911621094,292.3664855957031,298.30718994140625,297.08306884765625,284.9881896972656,1.0,0.6957529783248901,0.3421995937824249,0.3421995937824249,1.0,1.0,-3.416807174682617,0.8559847474098206,2.5608224868774414,0.0849364399909973,0.916469156742096,0.916469156742096,0.0,290.0660705566406,266.0,55491.18359375,0.0,3966.775634765625,1.0,279.4412536621094,283.1165466308594,295.3343505859375,298.86944580078125,293.1499938964844,293.1499938964844,279.1499938964844,33988.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251537919044496,1.0,0.0,0.0,3.609623432159424,3.609646797180176,8.693949098415032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.8388671875,0.0,1473.8236083984375,1895.4371337890625,0.0,3636.642578125,0.8947751522064209,1.0,0.0,3.0,1.0,0.0
18206520,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.721960186958313,0.3439949452877044,0.316709041595459,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8536574244499207,0.5843579173088074,0.5592813491821289,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8849161267280579,0.6524894833564758,0.4599687159061432,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7767449617385864,0.4349198937416076,0.4189691245555877,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6357576251029968,0.2339437305927276,1.0902595520019531,284.9892578125,284.95001220703125,301.9646911621094,292.3664855957031,298.30718994140625,297.08306884765625,284.9881896972656,1.0,0.6957529783248901,0.3421995937824249,0.3421995937824249,1.0,1.0,-3.416807174682617,0.8559847474098206,2.5608224868774414,0.0849364399909973,0.916469156742096,0.916469156742096,0.0,290.0660705566406,266.0,55491.18359375,0.0,3966.775634765625,1.0,279.4412536621094,283.1165466308594,295.3343505859375,298.86944580078125,293.1499938964844,293.1499938964844,279.1499938964844,33988.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251537919044496,1.0,0.0,0.0,3.609623432159424,3.609646797180176,8.693949098415032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.8388671875,0.0,1473.8236083984375,1895.4371337890625,0.0,3636.642578125,0.8947751522064209,1.0,0.0,3.0,1.0,0.0
18206580,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7248485684394836,0.3421990275382995,0.3150437176227569,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8574166893959045,0.5816361904144287,0.5566979646682739,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8894952535629272,0.6504390239715576,0.4585804939270019,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7804543375968933,0.4331930577754974,0.41725555062294,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6382033228874207,0.232675239443779,1.0837554931640625,284.89532470703125,284.95001220703125,301.9507141113281,292.36138916015625,298.2993469238281,297.0779724121094,284.8967590332031,1.0,0.689531683921814,0.3423901200294494,0.3423901200294494,1.0,1.0,-3.400153398513794,0.851459801197052,2.5486936569213867,0.0843492895364761,0.8287139534950256,0.8287139534950256,0.0,281.72711181640625,266.0,55771.5234375,0.0,3876.868896484375,1.0,279.1631164550781,283.01025390625,295.3797607421875,299.0079650878906,293.1499938964844,293.1499938964844,279.1499938964844,39884.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318464398384094,1.0,0.0,0.0,3.463611125946045,3.4636342525482178,8.004819846973987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.41357421875,0.0,1363.1038818359375,1895.4371337890625,0.0,3698.053955078125,0.8672544956207275,1.0,0.0,3.0,1.0,0.0
18206640,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7252364754676819,0.3419780135154724,0.3147846162319183,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8579369783401489,0.5812906622886658,0.5563090443611145,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.890123188495636,0.6501919627189636,0.4583552777767181,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7809635996818542,0.4329724311828613,0.4169899523258209,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6385359168052673,0.2325066924095153,1.082767367362976,284.8989562988281,284.95001220703125,301.9487609863281,292.3606262207031,298.2982788085937,297.0773010253906,284.89990234375,1.0,0.6886372566223145,0.3424155414104461,0.3424155414104461,1.0,1.0,-3.397594928741455,0.8507532477378845,2.546841621398926,0.0842218175530433,0.8270814418792725,0.8270814418792725,0.0,280.5639038085937,254.0,55705.0078125,0.0,3863.81396484375,1.0,279.1591186523437,283.0142822265625,295.3741149902344,298.99249267578125,293.1499938964844,293.1499938964844,279.45001220703125,39616.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316970109939576,1.0,0.0,0.0,3.452162265777588,3.4521851539611816,7.951987868182187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.68017578125,0.0,1349.5963134765625,1895.4371337890625,0.0,3696.6865234375,0.8644292950630188,1.0,0.0,3.0,1.0,0.0
18206700,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.727217972278595,0.3413307666778564,0.3138262033462524,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8605340123176575,0.5801413059234619,0.5548170208930969,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8932235836982727,0.6495513916015625,0.4575570225715637,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7834858894348145,0.4322779178619385,0.4159761965274811,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6402155756950378,0.2319308221340179,1.0788259506225586,285.0032958984375,284.95001220703125,301.9403076171875,292.3573303222656,298.2947998046875,297.07586669921875,285.0036926269531,1.0,0.6848004460334778,0.3425235152244568,0.3425235152244568,1.0,1.0,-3.3877224922180176,0.8480569124221802,2.539665699005127,0.0837240144610405,0.8975547552108765,0.8975547552108765,0.0,275.3052673339844,254.0,54827.1171875,0.0,3809.156982421875,1.0,279.3968505859375,283.14141845703125,295.3158264160156,298.77557373046875,293.1499938964844,293.1499938964844,279.45001220703125,34519.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246018528938292,1.0,0.0,0.0,3.494697570800781,3.4947197437286377,8.149153245540219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.59912109375,0.0,1356.5499267578125,1895.4371337890625,0.0,3631.56494140625,0.8712741136550903,1.0,0.0,3.0,1.0,0.0
18206760,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7297805547714233,0.3407835066318512,0.3131358623504638,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8638072609901428,0.5791007280349731,0.5536317825317383,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8970671892166138,0.6490288376808167,0.4570485055446625,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7866392731666565,0.4316800236701965,0.4151967465877533,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6423895359039307,0.2314348071813583,1.0755270719528198,284.98638916015625,284.95001220703125,301.9315185546875,292.353759765625,298.2923278808594,297.0754089355469,284.985107421875,1.0,0.6809650659561157,0.3426904082298279,0.3426904082298279,1.0,1.0,-3.379948854446411,0.846168577671051,2.533780336380005,0.083611860871315,0.9014607071876526,0.9014607071876526,0.0,269.5782775878906,242.0,54773.12109375,0.0,3757.167724609375,1.0,279.44158935546875,283.12823486328125,295.31982421875,298.8112487792969,293.1499938964844,293.1499938964844,279.1499938964844,33912.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921328604221344,1.0,0.0,0.0,3.551877021789551,3.551899671554565,8.418004426857806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.9775390625,0.0,1411.5169677734375,1895.4371337890625,0.0,3601.41455078125,0.8818377256393433,1.0,0.0,3.0,1.0,0.0
18206820,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7343693375587463,0.3387847542762756,0.3111659586429596,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.869915783405304,0.5760173201560974,0.5505761504173279,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.904171347618103,0.6466821432113647,0.455348789691925,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7925036549568176,0.4297096729278564,0.4131314158439636,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6464468836784363,0.2299961894750595,1.0677411556243896,284.9026794433594,284.95001220703125,301.9129943847656,292.34588623046875,298.2839050292969,297.07061767578125,284.90289306640625,1.0,0.6729071736335754,0.34302419424057,0.34302419424057,1.0,1.0,-3.3600213527679443,0.8410533666610718,2.518967866897583,0.0831745490431785,0.8170749545097351,0.8170749545097351,0.0,258.5868835449219,230.0,54949.03515625,0.0,3646.068115234375,1.0,279.1593933105469,283.0331115722656,295.3584899902344,298.9296569824219,293.1499938964844,293.1499938964844,279.45001220703125,39466.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927787721157074,1.0,0.0,0.0,3.3900508880615234,3.39007306098938,7.668417083550594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.380859375,0.0,1286.8272705078125,1895.4371337890625,0.0,3660.8466796875,0.850745439529419,1.0,0.0,3.0,1.0,0.0
18206880,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7343693375587463,0.3387847542762756,0.3111659586429596,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.869915783405304,0.5760173201560974,0.5505761504173279,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.904171347618103,0.6466821432113647,0.455348789691925,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7925036549568176,0.4297096729278564,0.4131314158439636,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6464468836784363,0.2299961894750595,1.0677411556243896,284.9026794433594,284.95001220703125,301.9129943847656,292.34588623046875,298.2839050292969,297.07061767578125,284.90289306640625,1.0,0.6729071736335754,0.34302419424057,0.34302419424057,1.0,1.0,-3.3600213527679443,0.8410533666610718,2.518967866897583,0.0831745490431785,0.8170749545097351,0.8170749545097351,0.0,258.5868835449219,230.0,54949.03515625,0.0,3646.068115234375,1.0,279.1593933105469,283.0331115722656,295.3584899902344,298.9296569824219,293.1499938964844,293.1499938964844,279.45001220703125,39466.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927787721157074,1.0,0.0,0.0,3.3900508880615234,3.39007306098938,7.668417083550594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.380859375,0.0,1286.8272705078125,1895.4371337890625,0.0,3660.8466796875,0.850745439529419,1.0,0.0,3.0,1.0,0.0
18206940,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7401089668273926,0.3375574946403503,0.309485524892807,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8774408102035522,0.5737625360488892,0.5478367805480957,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9132865071296692,0.6454131007194519,0.4539730548858642,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7996054291725159,0.4283555150032043,0.4112727642059326,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6514859795570374,0.2288929969072342,1.0602898597717283,284.9839782714844,284.95001220703125,301.8931884765625,292.3370056152344,298.2778625488281,297.0692443847656,284.9830322265625,1.0,0.6646416783332825,0.3433579802513122,0.3433579802513122,1.0,1.0,-3.341848611831665,0.8364716172218323,2.505377054214477,0.0827004536986351,0.8869820237159729,0.8869820237159729,0.0,246.84292602539065,218.0,54033.27734375,0.0,3536.01123046875,1.0,279.4402160644531,283.1415710449219,295.3033752441406,298.7489624023437,293.1499938964844,293.1499938964844,279.75,34038.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173911213874816,1.0,0.0,0.0,3.4896647930145264,3.489686965942383,8.125699082484061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.435546875,0.0,1347.9666748046875,1895.4371337890625,0.0,3565.062744140625,0.8679216504096985,1.0,0.0,3.0,1.0,0.0
18207000,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7401089668273926,0.3375574946403503,0.309485524892807,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8774408102035522,0.5737625360488892,0.5478367805480957,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9132865071296692,0.6454131007194519,0.4539730548858642,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7996054291725159,0.4283555150032043,0.4112727642059326,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6514859795570374,0.2288929969072342,1.0602898597717283,284.9839782714844,284.95001220703125,301.8931884765625,292.3370056152344,298.2778625488281,297.0692443847656,284.9830322265625,1.0,0.6646416783332825,0.3433579802513122,0.3433579802513122,1.0,1.0,-3.341848611831665,0.8364716172218323,2.505377054214477,0.0827004536986351,0.8869820237159729,0.8869820237159729,0.0,246.84292602539065,218.0,54033.27734375,0.0,3536.01123046875,1.0,279.4402160644531,283.1415710449219,295.3033752441406,298.7489624023437,293.1499938964844,293.1499938964844,279.75,34038.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173911213874816,1.0,0.0,0.0,3.4896647930145264,3.489686965942383,8.125699082484061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.435546875,0.0,1347.9666748046875,1895.4371337890625,0.0,3565.062744140625,0.8679216504096985,1.0,0.0,3.0,1.0,0.0
18207060,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.747022271156311,0.3365291655063629,0.3081222772598266,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.886347234249115,0.5717424154281616,0.5454723834991455,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.924468457698822,0.6443848013877869,0.4529186487197876,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8078809976577759,0.4272084236145019,0.4097222685813904,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6576366424560547,0.2279663383960724,1.0538843870162964,285.035888671875,284.95001220703125,301.8721008300781,292.3271179199219,298.2733764648437,297.0697937011719,285.0330505371094,1.0,0.6564563512802124,0.3437432944774627,0.3437432944774627,1.0,1.0,-3.326529026031494,0.8329039812088013,2.493624925613404,0.0826730877161026,0.9813606142997742,0.9813606142997742,0.0,234.7541656494141,206.0,53388.55859375,0.0,3431.66552734375,1.0,279.7409362792969,283.2156066894531,295.29937744140625,298.6892395019531,293.1499938964844,293.1499938964844,279.45001220703125,31353.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091084003448486,1.0,0.0,0.0,3.676947593688965,3.676971197128296,9.02128022062243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.2392578125,0.0,1528.3321533203125,1895.4371337890625,0.0,3488.3271484375,0.9079393744468688,1.0,0.0,3.0,1.0,0.0
18207120,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.747022271156311,0.3365291655063629,0.3081222772598266,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.886347234249115,0.5717424154281616,0.5454723834991455,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.924468457698822,0.6443848013877869,0.4529186487197876,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8078809976577759,0.4272084236145019,0.4097222685813904,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6576366424560547,0.2279663383960724,1.0538843870162964,285.035888671875,284.95001220703125,301.8721008300781,292.3271179199219,298.2733764648437,297.0697937011719,285.0330505371094,1.0,0.6564563512802124,0.3437432944774627,0.3437432944774627,1.0,1.0,-3.326529026031494,0.8329039812088013,2.493624925613404,0.0826730877161026,0.9813606142997742,0.9813606142997742,0.0,234.7541656494141,206.0,53388.55859375,0.0,3431.66552734375,1.0,279.7409362792969,283.2156066894531,295.29937744140625,298.6892395019531,293.1499938964844,293.1499938964844,279.45001220703125,31353.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091084003448486,1.0,0.0,0.0,3.676947593688965,3.676971197128296,9.02128022062243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.2392578125,0.0,1528.3321533203125,1895.4371337890625,0.0,3488.3271484375,0.9079393744468688,1.0,0.0,3.0,1.0,0.0
