time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207180,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7531035542488098,0.334186851978302,0.3059655427932739,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.894375205039978,0.5682612061500549,0.5421867966651917,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9345923662185668,0.641469419002533,0.4509554803371429,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8149847984313965,0.4249196052551269,0.4074753522872925,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6632055640220642,0.2263664752244949,1.0457532405853271,284.881103515625,284.95001220703125,301.8497314453125,292.3162536621094,298.2635498046875,297.0643310546875,284.8824157714844,1.0,0.6479059457778931,0.3441286385059356,0.3441286385059356,1.0,1.0,-3.3051559925079346,0.827451229095459,2.477704763412476,0.0822787210345268,0.856876015663147,0.856876015663147,0.0,223.6586456298828,194.0,53925.37109375,0.0,3320.14404296875,1.0,279.45703125,283.0459899902344,295.3488464355469,298.85577392578125,293.1499938964844,293.1499938964844,279.75,38746.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200041890144348,1.0,0.0,0.0,3.58887791633606,3.588901996612549,8.594303722020413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.79443359375,0.0,1486.42724609375,1895.4371337890625,0.0,3589.197021484375,0.8933793902397156,1.0,0.0,3.0,1.0,0.0
18207240,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7531035542488098,0.334186851978302,0.3059655427932739,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.894375205039978,0.5682612061500549,0.5421867966651917,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9345923662185668,0.641469419002533,0.4509554803371429,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8149847984313965,0.4249196052551269,0.4074753522872925,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6632055640220642,0.2263664752244949,1.0457532405853271,284.881103515625,284.95001220703125,301.8497314453125,292.3162536621094,298.2635498046875,297.0643310546875,284.8824157714844,1.0,0.6479059457778931,0.3441286385059356,0.3441286385059356,1.0,1.0,-3.3051559925079346,0.827451229095459,2.477704763412476,0.0822787210345268,0.856876015663147,0.856876015663147,0.0,223.6586456298828,194.0,53925.37109375,0.0,3320.14404296875,1.0,279.45703125,283.0459899902344,295.3488464355469,298.85577392578125,293.1499938964844,293.1499938964844,279.75,38746.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200041890144348,1.0,0.0,0.0,3.58887791633606,3.588901996612549,8.594303722020413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.79443359375,0.0,1486.42724609375,1895.4371337890625,0.0,3589.197021484375,0.8933793902397156,1.0,0.0,3.0,1.0,0.0
18207300,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7563414573669434,0.3333623111248016,0.3048020303249359,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8986222743988037,0.5668845772743225,0.5404305458068848,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9398880004882812,0.6405222415924072,0.4498917460441589,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.818604588508606,0.424024224281311,0.4062351286411285,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6661155819892883,0.2256621569395065,1.0411570072174072,284.9953308105469,284.95001220703125,301.8381042480469,292.3104553222656,298.25909423828125,297.0625,284.9967956542969,1.0,0.6434466242790222,0.3443213105201721,0.3443213105201721,1.0,1.0,-3.2933406829833984,0.8243758082389832,2.4689648151397705,0.0818323865532875,0.9293630123138428,0.9293630123138428,0.0,218.0426025390625,194.0,52947.1875,0.0,3261.991455078125,1.0,279.6999816894531,283.185302734375,295.2803955078125,298.6278076171875,293.1499938964844,293.1499938964844,279.75,34470.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136652946472168,1.0,0.0,0.0,3.623791694641113,3.623815059661865,8.762332299738773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.017578125,0.0,1492.8416748046875,1895.4371337890625,0.0,3530.58740234375,0.8998956680297852,1.0,0.0,3.0,1.0,0.0
18207360,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7605375647544861,0.3327276706695556,0.3039856255054474,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.90390944480896,0.5657128095626831,0.5390692949295044,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9463372230529784,0.6398226618766785,0.4492116570472717,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.823034405708313,0.4232965111732483,0.4052915871143341,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6698166131973267,0.2250711321830749,1.0373095273971558,284.98394775390625,284.95001220703125,301.8261413574219,292.3044128417969,298.255859375,297.0618896484375,284.9824523925781,1.0,0.6390623450279236,0.3445525169372558,0.3445525169372558,1.0,1.0,-3.28413987159729,0.8222108483314514,2.4619290828704834,0.0817480757832527,0.9356609582901,0.9356609582901,0.0,211.993881225586,182.0,52863.9453125,0.0,3207.580322265625,1.0,279.7427062988281,283.17645263671875,295.2767639160156,298.6537780761719,293.1499938964844,293.1499938964844,279.45001220703125,33832.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107454419136048,1.0,0.0,0.0,3.680983304977417,3.681007146835327,9.041093562700552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.8017578125,0.0,1551.5584716796875,1895.4371337890625,0.0,3503.520263671875,0.9107055068016052,1.0,0.0,3.0,1.0,0.0
18207420,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7685278654098511,0.3305442929267883,0.3018474578857422,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9146796464920044,0.5623558163642883,0.5357542037963867,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9581745266914368,0.6370935440063477,0.4472502768039703,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8314573764801025,0.4210592806339264,0.4029695689678192,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6769609451293945,0.2234434932470321,1.0286272764205933,284.8855285644531,284.95001220703125,301.8013000488281,292.2916259765625,298.24615478515625,297.0571594238281,284.8866882324219,1.0,0.6300595998764038,0.3450149893760681,0.3450149893760681,1.0,1.0,-3.2619993686676025,0.8167149424552917,2.445284366607666,0.0814194157719612,0.832753598690033,0.832753598690033,0.0,200.5572967529297,170.0,53044.171875,0.0,3095.1748046875,1.0,279.45831298828125,283.0689697265625,295.30792236328125,298.7625427246094,293.1499938964844,293.1499938964844,279.75,40108.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180423021316528,1.0,0.0,0.0,3.5093226432800293,3.509346008300781,8.217503477681021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.439453125,0.0,1411.7760009765625,1895.4371337890625,0.0,3571.080810546875,0.87745201587677,1.0,0.0,3.0,1.0,0.0
18207480,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7685278654098511,0.3305442929267883,0.3018474578857422,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9146796464920044,0.5623558163642883,0.5357542037963867,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9581745266914368,0.6370935440063477,0.4472502768039703,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8314573764801025,0.4210592806339264,0.4029695689678192,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6769609451293945,0.2234434932470321,1.0286272764205933,284.8855285644531,284.95001220703125,301.8013000488281,292.2916259765625,298.24615478515625,297.0571594238281,284.8866882324219,1.0,0.6300595998764038,0.3450149893760681,0.3450149893760681,1.0,1.0,-3.2619993686676025,0.8167149424552917,2.445284366607666,0.0814194157719612,0.832753598690033,0.832753598690033,0.0,200.5572967529297,170.0,53044.171875,0.0,3095.1748046875,1.0,279.45831298828125,283.0689697265625,295.30792236328125,298.7625427246094,293.1499938964844,293.1499938964844,279.75,40108.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180423021316528,1.0,0.0,0.0,3.5093226432800293,3.509346008300781,8.217503477681021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.439453125,0.0,1411.7760009765625,1895.4371337890625,0.0,3571.080810546875,0.87745201587677,1.0,0.0,3.0,1.0,0.0
18207540,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7785976529121399,0.3292425572872162,0.3000502288341522,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.928583562374115,0.5599552392959595,0.5328195095062256,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.971517026424408,0.6356182098388672,0.4456775784492492,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.841772735118866,0.41953906416893,0.4009068608283996,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6857967972755432,0.2222047299146652,1.0204187631607056,284.9850769042969,284.95001220703125,301.7752380371094,292.2778625488281,298.239013671875,297.0560302734375,284.98406982421875,1.0,0.6209637522697449,0.345477432012558,0.345477432012558,1.0,1.0,-3.2420597076416016,0.8118909597396851,2.430168628692627,0.0810711085796356,0.9109571576118468,0.9109571576118468,0.0,188.5419921875,158.0,52010.59765625,0.0,2985.68212890625,1.0,279.7412109375,283.1960144042969,295.24151611328125,298.5635681152344,293.1499938964844,293.1499938964844,279.45001220703125,34184.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068756103515624,1.0,0.0,0.0,3.598846197128296,3.598869562149048,8.642111879453296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.615234375,0.0,1463.6038818359375,1895.4371337890625,0.0,3467.5859375,0.8924988508224487,1.0,0.0,3.0,1.0,0.0
18207600,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7785976529121399,0.3292425572872162,0.3000502288341522,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.928583562374115,0.5599552392959595,0.5328195095062256,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.971517026424408,0.6356182098388672,0.4456775784492492,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.841772735118866,0.41953906416893,0.4009068608283996,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6857967972755432,0.2222047299146652,1.0204187631607056,284.9850769042969,284.95001220703125,301.7752380371094,292.2778625488281,298.239013671875,297.0560302734375,284.98406982421875,1.0,0.6209637522697449,0.345477432012558,0.345477432012558,1.0,1.0,-3.2420597076416016,0.8118909597396851,2.430168628692627,0.0810711085796356,0.9109571576118468,0.9109571576118468,0.0,188.5419921875,158.0,52010.59765625,0.0,2985.68212890625,1.0,279.7412109375,283.1960144042969,295.24151611328125,298.5635681152344,293.1499938964844,293.1499938964844,279.45001220703125,34184.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068756103515624,1.0,0.0,0.0,3.598846197128296,3.598869562149048,8.642111879453296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.615234375,0.0,1463.6038818359375,1895.4371337890625,0.0,3467.5859375,0.8924988508224487,1.0,0.0,3.0,1.0,0.0
18207660,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7891696691513062,0.3271401822566986,0.297974944114685,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9431124329566956,0.556671142578125,0.5295606255531311,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.983997881412506,0.6329531073570251,0.4437506794929504,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8528023362159729,0.4173498153686523,0.3986197412014007,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6951358318328857,0.2206156700849533,1.011863350868225,284.89630126953125,284.95001220703125,301.7479858398437,292.2631225585937,298.2298583984375,297.0523986816406,284.89697265625,1.0,0.6117456555366516,0.3460248708724975,0.3460248708724975,1.0,1.0,-3.220298767089844,0.8067136406898499,2.4135851860046387,0.0809617415070533,0.8196200132369995,0.8196200132369995,0.0,177.00094604492188,146.0,52145.734375,0.0,2876.259033203125,1.0,279.458984375,283.098388671875,295.2756652832031,298.6733703613281,293.1499938964844,293.1499938964844,279.75,39962.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134207367897034,1.0,0.0,0.0,3.423593521118164,3.4236161708831787,7.820917744538747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.85205078125,0.0,1323.37646484375,1895.4371337890625,0.0,3528.32177734375,0.8585638403892517,1.0,0.0,3.0,1.0,0.0
18207720,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7891696691513062,0.3271401822566986,0.297974944114685,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9431124329566956,0.556671142578125,0.5295606255531311,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.983997881412506,0.6329531073570251,0.4437506794929504,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8528023362159729,0.4173498153686523,0.3986197412014007,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6951358318328857,0.2206156700849533,1.011863350868225,284.89630126953125,284.95001220703125,301.7479858398437,292.2631225585937,298.2298583984375,297.0523986816406,284.89697265625,1.0,0.6117456555366516,0.3460248708724975,0.3460248708724975,1.0,1.0,-3.220298767089844,0.8067136406898499,2.4135851860046387,0.0809617415070533,0.8196200132369995,0.8196200132369995,0.0,177.00094604492188,146.0,52145.734375,0.0,2876.259033203125,1.0,279.458984375,283.098388671875,295.2756652832031,298.6733703613281,293.1499938964844,293.1499938964844,279.75,39962.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134207367897034,1.0,0.0,0.0,3.423593521118164,3.4236161708831787,7.820917744538747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.85205078125,0.0,1323.37646484375,1895.4371337890625,0.0,3528.32177734375,0.8585638403892517,1.0,0.0,3.0,1.0,0.0
18207780,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8022192120552063,0.3258077800273895,0.2961827516555786,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9598838090896606,0.5542222857475281,0.5266180634498596,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9971338510513306,0.6313917636871338,0.4421526491641998,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8665561079978943,0.4157832562923431,0.3965435028076172,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7064717411994934,0.2193594872951507,1.0036678314208984,284.9856262207031,284.95001220703125,301.7195129394531,292.2474670410156,298.2227783203125,297.0516967773437,284.98455810546875,1.0,0.6024333238601685,0.3465723097324371,0.3465723097324371,1.0,1.0,-3.200325489044189,0.8020872473716736,2.398238182067871,0.0808197855949401,0.8939637541770935,0.8939637541770935,0.0,164.99998474121094,149.0,51174.06640625,0.0,2769.370361328125,1.0,279.7405090332031,283.21435546875,295.21044921875,298.4803161621094,293.1499938964844,293.1499938964844,280.04998779296875,34056.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021978974342346,1.0,0.0,0.0,3.5215659141540527,3.5215883255004883,8.274942047137301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.65234375,0.0,1380.891357421875,1895.4371337890625,0.0,3424.0634765625,0.875079333782196,1.0,0.0,3.0,1.0,0.0
18207840,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8022192120552063,0.3258077800273895,0.2961827516555786,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9598838090896606,0.5542222857475281,0.5266180634498596,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9971338510513306,0.6313917636871338,0.4421526491641998,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8665561079978943,0.4157832562923431,0.3965435028076172,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7064717411994934,0.2193594872951507,1.0036678314208984,284.9856262207031,284.95001220703125,301.7195129394531,292.2474670410156,298.2227783203125,297.0516967773437,284.98455810546875,1.0,0.6024333238601685,0.3465723097324371,0.3465723097324371,1.0,1.0,-3.200325489044189,0.8020872473716736,2.398238182067871,0.0808197855949401,0.8939637541770935,0.8939637541770935,0.0,164.99998474121094,149.0,51174.06640625,0.0,2769.370361328125,1.0,279.7405090332031,283.21435546875,295.21044921875,298.4803161621094,293.1499938964844,293.1499938964844,280.04998779296875,34056.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021978974342346,1.0,0.0,0.0,3.5215659141540527,3.5215883255004883,8.274942047137301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.65234375,0.0,1380.891357421875,1895.4371337890625,0.0,3424.0634765625,0.875079333782196,1.0,0.0,3.0,1.0,0.0
18207900,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8057371973991394,0.3252419233322143,0.2955058515071869,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.964110255241394,0.5531190633773804,0.5253925919532776,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.9990000128746032,0.6308113932609558,0.4403303861618042,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8703420162200928,0.4151012897491455,0.3957281708717346,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.7094194293022156,0.2188075333833694,1.0004801750183103,285.0727233886719,284.95001220703125,301.704833984375,292.2392883300781,298.2197265625,297.0520935058594,285.0736083984375,1.0,0.5996130108833313,0.3468460440635681,0.3468460440635681,1.0,1.0,-3.1910414695739746,0.799982488155365,2.391058921813965,0.0808626338839531,0.9778123497962952,0.9778123497962952,0.0,161.69854736328125,149.0,50370.0390625,0.0,2732.5048828125,1.0,279.9963684082031,283.3250732421875,295.1796264648437,298.3350830078125,293.1499938964844,293.1499938964844,280.04998779296875,31371.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950247764587402,1.0,0.0,0.0,3.610352754592896,3.610375642776489,8.697463158569008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.63916015625,0.0,1455.2508544921875,1895.4371337890625,0.0,3357.16552734375,0.8941801190376282,1.0,0.0,3.0,1.0,0.0
18207960,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8073722720146179,0.3246473968029022,0.294973224401474,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9659954905509948,0.5519973635673523,0.5243409276008606,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9990000128746032,0.6305201053619385,0.4374047815799713,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8721310496330261,0.4144086837768554,0.3950614333152771,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.710674524307251,0.2182607799768448,0.99784117937088,285.0450439453125,284.95001220703125,301.6898498535156,292.2308959960937,298.2167663574219,297.0526123046875,285.0416564941406,1.0,0.5974035859107971,0.3471488952636719,0.3471488952636719,1.0,1.0,-3.181640386581421,0.7979176044464111,2.3837227821350098,0.0809271782636642,0.996694266796112,0.996694266796112,0.0,159.83468627929688,152.0,50428.2578125,0.0,2703.418701171875,1.0,280.0420837402344,283.2955322265625,295.1982727050781,298.4071350097656,293.1499938964844,293.1499938964844,279.75,31221.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929551243782043,1.0,0.0,0.0,3.710003614425659,3.7100272178649902,9.184212785839918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.9169921875,0.0,1564.614990234375,1895.4371337890625,0.0,3337.83251953125,0.9153043627738952,1.0,0.0,3.0,1.0,0.0
18208020,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8069906830787659,0.3226833939552307,0.2935557961463928,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9656649827957152,0.5491012334823608,0.5220221281051636,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9990000128746032,0.6287809610366821,0.4359163343906402,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8719806671142578,0.4124332666397095,0.3935138285160064,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7102076411247253,0.2168887853622436,0.9925304055213928,284.8689880371094,284.95001220703125,301.6656799316406,292.2171630859375,298.2085876464844,297.0489196777344,284.87030029296875,1.0,0.5948758721351624,0.3476259410381317,0.3476259410381317,1.0,1.0,-3.167112112045288,0.7947481274604797,2.372364044189453,0.0810946673154831,0.8706105351448059,0.8706105351448059,0.0,158.59732055664062,152.0,51152.5234375,0.0,2667.652587890625,1.0,279.7653503417969,283.1029663085937,295.2600402832031,298.60357666015625,293.1499938964844,293.1499938964844,279.75,38147.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035900235176086,1.0,0.0,0.0,3.660947561264038,3.6609721183776855,8.94294032605103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.22216796875,0.0,1561.500244140625,1895.4371337890625,0.0,3437.025390625,0.9082130789756776,1.0,0.0,3.0,1.0,0.0
18208080,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.806320309638977,0.3221126198768616,0.2930305898189544,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9649540185928344,0.5482720136642456,0.5212292075157166,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9990000128746032,0.628137469291687,0.4362046718597412,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8713734745979309,0.4118513166904449,0.3929619789123535,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7095969319343567,0.2164725661277771,0.990709900856018,284.8773803710937,284.95001220703125,301.6590270996094,292.21337890625,298.2060546875,297.0475158691406,284.8788146972656,1.0,0.5943321585655212,0.3477545976638794,0.3477545976638794,1.0,1.0,-3.1630208492279053,0.7938374280929565,2.369183301925659,0.0811087489128112,0.8653869032859802,0.8653869032859802,0.0,158.55239868164062,155.0,51027.171875,0.0,2659.2724609375,1.0,279.7572021484375,283.1137084960937,295.24755859375,298.5730895996094,293.1499938964844,293.1499938964844,280.04998779296875,38583.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043483138084412,1.0,0.0,0.0,3.6309752464294434,3.630999565124512,8.79710739809525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.82470703125,0.0,1531.33642578125,1895.4371337890625,0.0,3444.082275390625,0.9026365876197816,1.0,0.0,3.0,1.0,0.0
18208140,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8034026622772217,0.320386677980423,0.2912575006484985,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.961598813533783,0.5454210638999939,0.5182918310165405,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9990000128746032,0.6258127689361572,0.4374485313892364,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8685410618782043,0.4099054932594299,0.3909405767917633,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7066322565078735,0.2149202972650528,0.9833728075027466,284.99053955078125,284.95001220703125,301.62701416015625,292.1949462890625,298.19708251953125,297.04473876953125,284.98931884765625,1.0,0.5925180315971375,0.3483603000640869,0.3483603000640869,1.0,1.0,-3.1475918292999268,0.7907430529594421,2.35684871673584,0.0814615339040756,0.9524733424186708,0.9524733424186708,0.0,158.7657470703125,158.0,50020.05078125,0.0,2629.89697265625,1.0,280.0421447753906,283.2523498535156,295.1680603027344,298.36822509765625,293.1499938964844,293.1499938964844,279.75,33719.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950239419937134,1.0,0.0,0.0,3.725364446640015,3.725388765335083,9.260423325940792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.00732421875,0.0,1601.23046875,1895.4371337890625,0.0,3357.15771484375,0.9205948710441588,1.0,0.0,3.0,1.0,0.0
18208200,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8034026622772217,0.320386677980423,0.2912575006484985,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.961598813533783,0.5454210638999939,0.5182918310165405,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9990000128746032,0.6258127689361572,0.4374485313892364,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8685410618782043,0.4099054932594299,0.3909405767917633,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7066322565078735,0.2149202972650528,0.9833728075027466,284.99053955078125,284.95001220703125,301.62701416015625,292.1949462890625,298.19708251953125,297.04473876953125,284.98931884765625,1.0,0.5925180315971375,0.3483603000640869,0.3483603000640869,1.0,1.0,-3.1475918292999268,0.7907430529594421,2.35684871673584,0.0814615339040756,0.9524733424186708,0.9524733424186708,0.0,158.7657470703125,158.0,50020.05078125,0.0,2629.89697265625,1.0,280.0421447753906,283.2523498535156,295.1680603027344,298.36822509765625,293.1499938964844,293.1499938964844,279.75,33719.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950239419937134,1.0,0.0,0.0,3.725364446640015,3.725388765335083,9.260423325940792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.00732421875,0.0,1601.23046875,1895.4371337890625,0.0,3357.15771484375,0.9205948710441588,1.0,0.0,3.0,1.0,0.0
18208260,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.797460675239563,0.3178724944591522,0.2893525660037994,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9544627666473388,0.5417032837867737,0.5151943564414978,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9952179193496704,0.6220982670783997,0.4360936880111694,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8626163601875305,0.4072882533073425,0.3888142108917236,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7009730339050293,0.2129648625850677,0.9758339524269104,284.8776550292969,284.95001220703125,301.5938720703125,292.17559814453125,298.1854553222656,297.0393371582031,284.8794250488281,1.0,0.5912224054336548,0.348968356847763,0.348968356847763,1.0,1.0,-3.128340482711792,0.7864248156547546,2.341915845870972,0.0816432908177375,0.8399262428283691,0.8399262428283691,0.0,160.8698272705078,161.0,50292.1953125,0.0,2603.384521484375,1.0,279.7574768066406,283.1302795410156,295.1971130371094,298.4808349609375,293.1499938964844,293.1499938964844,280.04998779296875,40323.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034372568130492,1.0,0.0,0.0,3.5607213973999023,3.5607452392578125,8.459978744213004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.0224609375,0.0,1467.652587890625,1895.4371337890625,0.0,3435.603271484375,0.8887435793876648,1.0,0.0,3.0,1.0,0.0
18208320,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.797460675239563,0.3178724944591522,0.2893525660037994,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9544627666473388,0.5417032837867737,0.5151943564414978,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9952179193496704,0.6220982670783997,0.4360936880111694,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8626163601875305,0.4072882533073425,0.3888142108917236,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7009730339050293,0.2129648625850677,0.9758339524269104,284.8776550292969,284.95001220703125,301.5938720703125,292.17559814453125,298.1854553222656,297.0393371582031,284.8794250488281,1.0,0.5912224054336548,0.348968356847763,0.348968356847763,1.0,1.0,-3.128340482711792,0.7864248156547546,2.341915845870972,0.0816432908177375,0.8399262428283691,0.8399262428283691,0.0,160.8698272705078,161.0,50292.1953125,0.0,2603.384521484375,1.0,279.7574768066406,283.1302795410156,295.1971130371094,298.4808349609375,293.1499938964844,293.1499938964844,280.04998779296875,40323.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034372568130492,1.0,0.0,0.0,3.5607213973999023,3.5607452392578125,8.459978744213004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.0224609375,0.0,1467.652587890625,1895.4371337890625,0.0,3435.603271484375,0.8887435793876648,1.0,0.0,3.0,1.0,0.0
18208380,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7918147444725037,0.3161954581737518,0.2877368927001953,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9473153948783876,0.5389052629470825,0.5124272704124451,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9903602600097656,0.6199386119842529,0.4343900084495544,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.856948733329773,0.405350923538208,0.3869062066078186,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6953737735748291,0.2113387137651443,0.96854567527771,284.9887390136719,284.95001220703125,301.5595703125,292.1553649902344,298.1756286621094,297.03662109375,284.9877014160156,1.0,0.5901614427566528,0.3495764434337616,0.3495764434337616,1.0,1.0,-3.1099600791931152,0.7823712825775146,2.3275887966156006,0.0816474705934524,0.9252683520317078,0.9252683520317078,0.0,163.09034729003906,164.0,49247.984375,0.0,2579.451904296875,1.0,280.0415954589844,283.2676086425781,295.1188049316406,298.27099609375,293.1499938964844,293.1499938964844,279.75,34103.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920683860778809,1.0,0.0,0.0,3.649438142776489,3.6494619846344,8.886798354978964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.9853515625,0.0,1518.3570556640625,1895.4371337890625,0.0,3329.545654296875,0.9038135409355164,1.0,0.0,3.0,1.0,0.0
18208440,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7918147444725037,0.3161954581737518,0.2877368927001953,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9473153948783876,0.5389052629470825,0.5124272704124451,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9903602600097656,0.6199386119842529,0.4343900084495544,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.856948733329773,0.405350923538208,0.3869062066078186,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6953737735748291,0.2113387137651443,0.96854567527771,284.9887390136719,284.95001220703125,301.5595703125,292.1553649902344,298.1756286621094,297.03662109375,284.9877014160156,1.0,0.5901614427566528,0.3495764434337616,0.3495764434337616,1.0,1.0,-3.1099600791931152,0.7823712825775146,2.3275887966156006,0.0816474705934524,0.9252683520317078,0.9252683520317078,0.0,163.09034729003906,164.0,49247.984375,0.0,2579.451904296875,1.0,280.0415954589844,283.2676086425781,295.1188049316406,298.27099609375,293.1499938964844,293.1499938964844,279.75,34103.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920683860778809,1.0,0.0,0.0,3.649438142776489,3.6494619846344,8.886798354978964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.9853515625,0.0,1518.3570556640625,1895.4371337890625,0.0,3329.545654296875,0.9038135409355164,1.0,0.0,3.0,1.0,0.0
18208500,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.788935124874115,0.3150205910205841,0.286961168050766,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.943569540977478,0.5371382236480713,0.5110828876495361,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.987769365310669,0.6184009909629822,0.4336101114749908,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8540793657302856,0.4041098356246948,0.3859935402870178,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.69254070520401,0.2103957384824752,0.9651126861572266,284.8606262207031,284.95001220703125,301.5420227050781,292.1449279785156,298.1701354980469,297.0346069335937,284.8580627441406,1.0,0.5897548198699951,0.3498804867267608,0.3498804867267608,1.0,1.0,-3.101254463195801,0.7804840803146362,2.320770502090454,0.0817906111478805,0.832108736038208,0.832108736038208,0.0,164.3367462158203,164.0,49857.73046875,0.0,2569.21728515625,1.0,279.7984313964844,283.12115478515625,295.1704406738281,298.4606018066406,293.1499938964844,293.1499938964844,279.75,39120.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979155421257019,1.0,0.0,0.0,3.591351270675659,3.5913751125335693,8.606152732681949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.61572265625,0.0,1491.8619384765625,1895.4371337890625,0.0,3384.146240234375,0.8918939232826233,1.0,0.0,3.0,1.0,0.0
18208560,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7851549386978149,0.313698798418045,0.2858676612377167,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9387051463127136,0.5352075099945068,0.5093687772750854,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9842444062232972,0.6166849136352539,0.4324835240840912,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8504061102867126,0.4027259051799774,0.3847939968109131,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.688960075378418,0.2093474566936493,0.9609237909317015,284.888671875,284.95001220703125,301.524169921875,292.1342468261719,298.163818359375,297.03173828125,284.89044189453125,1.0,0.5892559289932251,0.3502219319343567,0.3502219319343567,1.0,1.0,-3.090048551559448,0.7779025435447693,2.3121461868286133,0.0817582532763481,0.8246272802352905,0.8246272802352905,0.0,165.97772216796875,167.0,49415.00390625,0.0,2556.30615234375,1.0,279.7582397460937,283.1607360839844,295.1502380371094,298.3791809082031,293.1499938964844,293.1499938964844,280.04998779296875,40448.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993822336196899,1.0,0.0,0.0,3.468459129333496,3.468482255935669,8.027244007280387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.4033203125,0.0,1372.049560546875,1895.4371337890625,0.0,3397.824951171875,0.8687427639961243,1.0,0.0,3.0,1.0,0.0
18208620,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7815545797348022,0.3126845955848694,0.2848256230354309,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9339512586593628,0.5335568189620972,0.507658839225769,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9807750582695008,0.6154617071151733,0.4314546287059784,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8468864560127258,0.401560366153717,0.3835940062999725,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6854251623153687,0.2083737999200821,0.9564735889434814,285.0041198730469,284.95001220703125,301.5038452148437,292.1220397949219,298.1579284667969,297.030029296875,285.0038452148437,1.0,0.5887386202812195,0.3506043553352356,0.3506043553352356,1.0,1.0,-3.078704357147217,0.7753975987434387,2.303306818008423,0.0817286968231201,0.902211368083954,0.902211368083954,0.0,167.56655883789062,167.0,48513.80078125,0.0,2542.9326171875,1.0,280.0071105957031,283.2976379394531,295.0742492675781,298.1522827148437,293.1499938964844,293.1499938964844,280.04998779296875,34348.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907766342163086,1.0,0.0,0.0,3.5202620029449463,3.520284414291382,8.268814895018295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.16455078125,0.0,1381.64501953125,1895.4371337890625,0.0,3317.4697265625,0.8765349388122559,1.0,0.0,3.0,1.0,0.0
18208680,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7793779969215393,0.3119629919528961,0.2842429280281067,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9309664368629456,0.5323440432548523,0.5065890550613403,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9786171913146972,0.6145959496498108,0.4309155941009521,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8447168469429016,0.4007189571857452,0.3828617334365845,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6831812262535095,0.2076688110828399,0.9535344243049622,284.98931884765625,284.95001220703125,301.4876403808594,292.1122436523437,298.1539611816406,297.0293884277344,284.9881896972656,1.0,0.5884397625923157,0.3509048223495483,0.3509048223495483,1.0,1.0,-3.071655035018921,0.7740125060081482,2.297642469406128,0.0819114074110984,0.9062495231628418,0.9062495231628418,0.0,168.58633422851562,170.0,48437.21875,0.0,2534.826904296875,1.0,280.0408935546875,283.2860107421875,295.07379150390625,298.17535400390625,293.1499938964844,293.1499938964844,279.75,33977.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876914978027344,1.0,0.0,0.0,3.5683631896972656,3.56838607788086,8.496330679008679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.3515625,0.0,1429.4346923828125,1895.4371337890625,0.0,3288.612060546875,0.8855244517326355,1.0,0.0,3.0,1.0,0.0
18208740,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.772809624671936,0.3094142973423004,0.2823200523853302,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9221808910369872,0.5285837054252625,0.5034637451171875,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9717442989349364,0.6113044023513794,0.4289859235286712,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8383658528327942,0.3980224132537842,0.3806792497634887,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6767973303794861,0.2056217640638351,0.9456788897514344,284.895751953125,284.95001220703125,301.45001220703125,292.08935546875,298.14190673828125,297.0248718261719,284.8966064453125,1.0,0.5876470804214478,0.3515877425670624,0.3515877425670624,1.0,1.0,-3.05120587348938,0.7694379091262817,2.281768083572388,0.0819978564977645,0.8126306533813477,0.8126306533813477,0.0,171.72967529296875,173.0,48571.765625,0.0,2512.43115234375,1.0,279.7592468261719,283.1859130859375,295.1045227050781,298.2810363769531,293.1499938964844,293.1499938964844,280.04998779296875,40159.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949231505393982,1.0,0.0,0.0,3.386765480041504,3.3867878913879395,7.653561056031322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.3955078125,0.0,1288.42822265625,1895.4371337890625,0.0,3356.21630859375,0.8506878614425659,1.0,0.0,3.0,1.0,0.0
18208800,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.772809624671936,0.3094142973423004,0.2823200523853302,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9221808910369872,0.5285837054252625,0.5034637451171875,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9717442989349364,0.6113044023513794,0.4289859235286712,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8383658528327942,0.3980224132537842,0.3806792497634887,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6767973303794861,0.2056217640638351,0.9456788897514344,284.895751953125,284.95001220703125,301.45001220703125,292.08935546875,298.14190673828125,297.0248718261719,284.8966064453125,1.0,0.5876470804214478,0.3515877425670624,0.3515877425670624,1.0,1.0,-3.05120587348938,0.7694379091262817,2.281768083572388,0.0819978564977645,0.8126306533813477,0.8126306533813477,0.0,171.72967529296875,173.0,48571.765625,0.0,2512.43115234375,1.0,279.7592468261719,283.1859130859375,295.1045227050781,298.2810363769531,293.1499938964844,293.1499938964844,280.04998779296875,40159.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949231505393982,1.0,0.0,0.0,3.386765480041504,3.3867878913879395,7.653561056031322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.3955078125,0.0,1288.42822265625,1895.4371337890625,0.0,3356.21630859375,0.8506878614425659,1.0,0.0,3.0,1.0,0.0
18208860,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7672123312950134,0.3075864613056183,0.2806399166584015,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9146405458450316,0.5256109833717346,0.500612199306488,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9655507802963256,0.6090856790542603,0.4273599982261657,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8328925371170044,0.395908921957016,0.3786721527576446,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.671141505241394,0.2038659751415252,0.9380295276641846,284.9868469238281,284.95001220703125,301.41033935546875,292.0649108886719,298.1315612792969,297.0226745605469,284.9857177734375,1.0,0.5868749618530273,0.3523526787757873,0.3523526787757873,1.0,1.0,-3.032188653945923,0.7655232548713684,2.266665458679199,0.0822400450706482,0.8883587121963501,0.8883587121963501,0.0,174.49850463867188,176.0,47624.42578125,0.0,2491.010009765625,1.0,280.0401916503906,283.3017578125,295.02667236328125,298.0785522460937,293.1499938964844,293.1499938964844,280.3500061035156,33924.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833366632461548,1.0,0.0,0.0,3.4906320571899414,3.490654230117798,8.130204491862969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.828125,0.0,1348.134521484375,1895.4371337890625,0.0,3247.84228515625,0.8680554628372192,1.0,0.0,3.0,1.0,0.0
18208920,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7672123312950134,0.3075864613056183,0.2806399166584015,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9146405458450316,0.5256109833717346,0.500612199306488,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9655507802963256,0.6090856790542603,0.4273599982261657,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8328925371170044,0.395908921957016,0.3786721527576446,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.671141505241394,0.2038659751415252,0.9380295276641846,284.9868469238281,284.95001220703125,301.41033935546875,292.0649108886719,298.1315612792969,297.0226745605469,284.9857177734375,1.0,0.5868749618530273,0.3523526787757873,0.3523526787757873,1.0,1.0,-3.032188653945923,0.7655232548713684,2.266665458679199,0.0822400450706482,0.8883587121963501,0.8883587121963501,0.0,174.49850463867188,176.0,47624.42578125,0.0,2491.010009765625,1.0,280.0401916503906,283.3017578125,295.02667236328125,298.0785522460937,293.1499938964844,293.1499938964844,280.3500061035156,33924.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833366632461548,1.0,0.0,0.0,3.4906320571899414,3.490654230117798,8.130204491862969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.828125,0.0,1348.134521484375,1895.4371337890625,0.0,3247.84228515625,0.8680554628372192,1.0,0.0,3.0,1.0,0.0
18208980,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.762496292591095,0.3059696555137634,0.2792930006980896,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9083071351051332,0.522892951965332,0.4981612265110016,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.960040807723999,0.6071443557739258,0.4260922074317932,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.828199028968811,0.3940142691135406,0.376990258693695,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6662764549255371,0.2022832483053207,0.9314149022102356,285.0497131347656,284.95001220703125,301.36785888671875,292.0382080078125,298.12213134765625,297.0223693847656,285.04656982421875,1.0,0.5863556861877441,0.3531176149845123,0.3531176149845123,1.0,1.0,-3.0161242485046387,0.7625290751457214,2.2535951137542725,0.0827917829155922,0.9954355359077454,0.9954355359077454,0.0,177.0465545654297,179.0,46901.82421875,0.0,2474.139404296875,1.0,280.3409729003906,283.38433837890625,295.0047302246094,297.99615478515625,293.1499938964844,293.1499938964844,280.04998779296875,30980.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736417293548584,1.0,0.0,0.0,3.688532590866089,3.68855619430542,9.078216862690168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.181640625,0.0,1538.50732421875,1895.4371337890625,0.0,3156.96875,0.9103429913520812,1.0,0.0,3.0,1.0,0.0
