time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209040,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.762496292591095,0.3059696555137634,0.2792930006980896,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9083071351051332,0.522892951965332,0.4981612265110016,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.960040807723999,0.6071443557739258,0.4260922074317932,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.828199028968811,0.3940142691135406,0.376990258693695,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6662764549255371,0.2022832483053207,0.9314149022102356,285.0497131347656,284.95001220703125,301.36785888671875,292.0382080078125,298.12213134765625,297.0223693847656,285.04656982421875,1.0,0.5863556861877441,0.3531176149845123,0.3531176149845123,1.0,1.0,-3.0161242485046387,0.7625290751457214,2.2535951137542725,0.0827917829155922,0.9954355359077454,0.9954355359077454,0.0,177.0465545654297,179.0,46901.82421875,0.0,2474.139404296875,1.0,280.3409729003906,283.38433837890625,295.0047302246094,297.99615478515625,293.1499938964844,293.1499938964844,280.04998779296875,30980.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736417293548584,1.0,0.0,0.0,3.688532590866089,3.68855619430542,9.078216862690168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.181640625,0.0,1538.50732421875,1895.4371337890625,0.0,3156.96875,0.9103429913520812,1.0,0.0,3.0,1.0,0.0
18209100,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.759723961353302,0.3046588897705078,0.2784515023231506,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9047703146934508,0.5209789276123047,0.4967447817325592,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9566633105278016,0.6054225564002991,0.4252543747425079,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8254693746566772,0.3926411867141723,0.3760106563568115,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6635393500328064,0.2012668401002884,0.9278457164764404,284.88690185546875,284.95001220703125,301.3456115722656,292.02410888671875,298.1158752441406,297.02069091796875,284.8791198730469,1.0,0.5860941410064697,0.3535000681877136,0.3535000681877136,1.0,1.0,-3.006941556930542,0.7606514692306519,2.2462899684906006,0.0830299630761146,0.8947315216064453,0.8947315216064453,0.0,178.59188842773438,179.0,47798.50390625,0.0,2465.00439453125,1.0,280.0960998535156,283.1942138671875,295.0673828125,298.2193298339844,293.1499938964844,293.1499938964844,280.04998779296875,35043.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820478916168213,1.0,0.0,0.0,3.703824996948242,3.703849315643311,9.153648079518462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.77490234375,0.0,1586.6146240234375,1895.4371337890625,0.0,3235.769775390625,0.914704203605652,1.0,0.0,3.0,1.0,0.0
18209160,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7560601830482483,0.3030565083026886,0.2771879434585571,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9003767371177673,0.51873379945755,0.4948312640190124,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9520738124847412,0.6032956838607788,0.4239343702793121,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8219095468521118,0.3909883797168731,0.3746395707130432,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.6600688099861145,0.2000574469566345,0.9232115745544434,284.87213134765625,284.95001220703125,301.3227233886719,292.0094909667969,298.10791015625,297.0173645019531,284.8736267089844,1.0,0.5856546759605408,0.3538855910301208,0.3538855910301208,1.0,1.0,-2.994321346282959,0.7576766610145569,2.236644744873047,0.0829102471470832,0.8586927652359009,0.8586927652359009,0.0,180.5685272216797,182.0,47438.90625,0.0,2451.767333984375,1.0,280.0570678710937,283.1943664550781,295.04901123046875,298.15545654296875,293.1499938964844,293.1499938964844,280.3500061035156,38809.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886228084564209,1.0,0.0,0.0,3.611145257949829,3.6111695766448975,8.701281899448077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.1357421875,0.0,1511.168212890625,1895.4371337890625,0.0,3274.916015625,0.898129403591156,1.0,0.0,3.0,1.0,0.0
18209220,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7503356337547302,0.3009178936481476,0.2751598060131073,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8933506011962891,0.5154018402099609,0.491564929485321,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9446935057640076,0.600626528263092,0.421907514333725,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8161081671714783,0.3885465264320373,0.372272253036499,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6543321013450623,0.19806669652462,0.9144663214683532,284.9863586425781,284.95001220703125,301.2751770019531,291.9788513183594,298.0943603515625,297.0141296386719,284.9849853515625,1.0,0.5847575664520264,0.3546566665172577,0.3546566665172577,1.0,1.0,-2.972154140472412,0.7526978254318237,2.219456195831299,0.0827339142560958,0.943331778049469,0.943331778049469,0.0,183.7081756591797,185.0,46331.265625,0.0,2427.033935546875,1.0,280.34197998046875,283.335205078125,294.9501647949219,297.9277038574219,293.1499938964844,293.1499938964844,280.04998779296875,33801.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764298558235168,1.0,0.0,0.0,3.700850963592529,3.7008752822875977,9.138954055742944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.27197265625,0.0,1573.80126953125,1895.4371337890625,0.0,3183.1142578125,0.915119469165802,1.0,0.0,3.0,1.0,0.0
18209280,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7503356337547302,0.3009178936481476,0.2751598060131073,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8933506011962891,0.5154018402099609,0.491564929485321,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9446935057640076,0.600626528263092,0.421907514333725,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8161081671714783,0.3885465264320373,0.372272253036499,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6543321013450623,0.19806669652462,0.9144663214683532,284.9863586425781,284.95001220703125,301.2751770019531,291.9788513183594,298.0943603515625,297.0141296386719,284.9849853515625,1.0,0.5847575664520264,0.3546566665172577,0.3546566665172577,1.0,1.0,-2.972154140472412,0.7526978254318237,2.219456195831299,0.0827339142560958,0.943331778049469,0.943331778049469,0.0,183.7081756591797,185.0,46331.265625,0.0,2427.033935546875,1.0,280.34197998046875,283.335205078125,294.9501647949219,297.9277038574219,293.1499938964844,293.1499938964844,280.04998779296875,33801.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764298558235168,1.0,0.0,0.0,3.700850963592529,3.7008752822875977,9.138954055742944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.27197265625,0.0,1573.80126953125,1895.4371337890625,0.0,3183.1142578125,0.915119469165802,1.0,0.0,3.0,1.0,0.0
18209340,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7445763349533081,0.2980904877185821,0.2730035781860351,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8862245678901672,0.5113032460212708,0.4881366193294525,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.93693608045578,0.5968967080116272,0.419696569442749,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.810055673122406,0.3855119943618774,0.3697879016399383,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6486427783966064,0.1957648694515228,0.9055161476135254,284.8721008300781,284.95001220703125,301.2254333496094,291.94647216796875,298.078369140625,297.008544921875,284.87457275390625,1.0,0.583824634552002,0.3554277420043945,0.3554277420043945,1.0,1.0,-2.949045896530152,0.7473747134208679,2.2016711235046387,0.0825996994972229,0.826143741607666,0.826143741607666,0.0,187.0063934326172,188.0,46449.29296875,0.0,2401.648193359375,1.0,280.0575256347656,283.2180480957031,294.9681396484375,298.0180053710937,293.1499938964844,293.1499938964844,280.3500061035156,41067.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849823474884033,1.0,0.0,0.0,3.50837779045105,3.5084011554718018,8.213078785956895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.77978515625,0.0,1417.6826171875,1895.4371337890625,0.0,3263.25341796875,0.877921462059021,1.0,0.0,3.0,1.0,0.0
18209400,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7445763349533081,0.2980904877185821,0.2730035781860351,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8862245678901672,0.5113032460212708,0.4881366193294525,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.93693608045578,0.5968967080116272,0.419696569442749,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.810055673122406,0.3855119943618774,0.3697879016399383,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6486427783966064,0.1957648694515228,0.9055161476135254,284.8721008300781,284.95001220703125,301.2254333496094,291.94647216796875,298.078369140625,297.008544921875,284.87457275390625,1.0,0.583824634552002,0.3554277420043945,0.3554277420043945,1.0,1.0,-2.949045896530152,0.7473747134208679,2.2016711235046387,0.0825996994972229,0.826143741607666,0.826143741607666,0.0,187.0063934326172,188.0,46449.29296875,0.0,2401.648193359375,1.0,280.0575256347656,283.2180480957031,294.9681396484375,298.0180053710937,293.1499938964844,293.1499938964844,280.3500061035156,41067.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849823474884033,1.0,0.0,0.0,3.50837779045105,3.5084011554718018,8.213078785956895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.77978515625,0.0,1417.6826171875,1895.4371337890625,0.0,3263.25341796875,0.877921462059021,1.0,0.0,3.0,1.0,0.0
18209460,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7397739291191101,0.2961049973964691,0.2711352407932281,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.880158543586731,0.5081262588500977,0.4850422739982605,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9303460717201232,0.5944204330444336,0.4178372919559479,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8046514391899109,0.383169412612915,0.367521584033966,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6437106132507324,0.1938158422708511,0.8968889117240906,284.9859619140625,284.95001220703125,301.17364501953125,291.9125061035156,298.0655212402344,297.0069580078125,284.98486328125,1.0,0.5828896760940552,0.3563617765903473,0.3563617765903473,1.0,1.0,-2.927743911743164,0.7430362105369568,2.1847076416015625,0.0828570425510406,0.9106227159500122,0.9106227159500122,0.0,189.81396484375,191.0,45383.69921875,0.0,2377.34130859375,1.0,280.3411560058594,283.35693359375,294.8711242675781,297.7883605957031,293.1499938964844,293.1499938964844,280.04998779296875,34184.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724789619445801,1.0,0.0,0.0,3.5973386764526367,3.5973618030548096,8.634872870061372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.6533203125,0.0,1461.97607421875,1895.4371337890625,0.0,3146.06298828125,0.892181396484375,1.0,0.0,3.0,1.0,0.0
18209520,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7397739291191101,0.2961049973964691,0.2711352407932281,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.880158543586731,0.5081262588500977,0.4850422739982605,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9303460717201232,0.5944204330444336,0.4178372919559479,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8046514391899109,0.383169412612915,0.367521584033966,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6437106132507324,0.1938158422708511,0.8968889117240906,284.9859619140625,284.95001220703125,301.17364501953125,291.9125061035156,298.0655212402344,297.0069580078125,284.98486328125,1.0,0.5828896760940552,0.3563617765903473,0.3563617765903473,1.0,1.0,-2.927743911743164,0.7430362105369568,2.1847076416015625,0.0828570425510406,0.9106227159500122,0.9106227159500122,0.0,189.81396484375,191.0,45383.69921875,0.0,2377.34130859375,1.0,280.3411560058594,283.35693359375,294.8711242675781,297.7883605957031,293.1499938964844,293.1499938964844,280.04998779296875,34184.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724789619445801,1.0,0.0,0.0,3.5973386764526367,3.5973618030548096,8.634872870061372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.6533203125,0.0,1461.97607421875,1895.4371337890625,0.0,3146.06298828125,0.892181396484375,1.0,0.0,3.0,1.0,0.0
18209580,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7346097230911255,0.2933641970157623,0.2690426409244537,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8736794590950012,0.5041128993034363,0.4816767871379852,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9231207370758056,0.5907832384109497,0.4156761467456817,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7987440824508667,0.3801912665367126,0.3650750815868377,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.638613760471344,0.1915513128042221,0.8880385160446167,284.8876953125,284.95001220703125,301.1200256347656,291.8771057128906,298.0499572753906,297.0025329589844,284.8891296386719,1.0,0.5819725394248962,0.3572958409786224,0.3572958409786224,1.0,1.0,-2.90501356124878,0.7382040023803711,2.166809558868408,0.0831081122159957,0.8095178008079529,0.8095178008079529,0.0,192.97657775878903,194.0,45440.30859375,0.0,2352.49951171875,1.0,280.0590515136719,283.2563781738281,294.8924560546875,297.8783874511719,293.1499938964844,293.1499938964844,280.3500061035156,40839.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798834681510925,1.0,0.0,0.0,3.3947041034698486,3.394726753234864,7.689483254580409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.17431640625,0.0,1300.932373046875,1895.4371337890625,0.0,3215.48828125,0.853015661239624,1.0,0.0,3.0,1.0,0.0
18209640,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7346097230911255,0.2933641970157623,0.2690426409244537,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8736794590950012,0.5041128993034363,0.4816767871379852,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9231207370758056,0.5907832384109497,0.4156761467456817,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7987440824508667,0.3801912665367126,0.3650750815868377,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.638613760471344,0.1915513128042221,0.8880385160446167,284.8876953125,284.95001220703125,301.1200256347656,291.8771057128906,298.0499572753906,297.0025329589844,284.8891296386719,1.0,0.5819725394248962,0.3572958409786224,0.3572958409786224,1.0,1.0,-2.90501356124878,0.7382040023803711,2.166809558868408,0.0831081122159957,0.8095178008079529,0.8095178008079529,0.0,192.97657775878903,194.0,45440.30859375,0.0,2352.49951171875,1.0,280.0590515136719,283.2563781738281,294.8924560546875,297.8783874511719,293.1499938964844,293.1499938964844,280.3500061035156,40839.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798834681510925,1.0,0.0,0.0,3.3947041034698486,3.394726753234864,7.689483254580409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.17431640625,0.0,1300.932373046875,1895.4371337890625,0.0,3215.48828125,0.853015661239624,1.0,0.0,3.0,1.0,0.0
18209700,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7321057319641113,0.2922961413860321,0.2679815292358398,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8705534934997559,0.5024409890174866,0.4799803495407104,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9196462631225586,0.5894311666488647,0.4145911633968353,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7958565354347229,0.3789428174495697,0.3638212382793426,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.636123538017273,0.1905282884836197,0.8834324479103088,285.0001220703125,284.95001220703125,301.0926208496094,291.85888671875,298.0428771972656,297.00152587890625,285.0024108886719,1.0,0.5814726948738098,0.3577628433704376,0.3577628433704376,1.0,1.0,-2.8933470249176025,0.7356809973716736,2.157665967941284,0.0830937623977661,0.8818345069885254,0.8818345069885254,0.0,194.50485229492188,194.0,44545.26171875,0.0,2339.392333984375,1.0,280.295166015625,283.3921203613281,294.8101501464844,297.6437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35032.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716340065002441,1.0,0.0,0.0,3.4299373626708984,3.429959297180176,7.849928351788549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.27587890625,0.0,1295.0406494140625,1895.4371337890625,0.0,3138.137939453125,0.8576771020889282,1.0,0.0,3.0,1.0,0.0
18209760,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.730127215385437,0.2913475632667541,0.2671824097633362,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8680153489112854,0.5008952021598816,0.4785846769809723,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.916927695274353,0.5882323980331421,0.4138056635856628,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.793510377407074,0.3778070211410522,0.3628022968769073,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6340542435646057,0.1895872354507446,0.8794335126876831,284.9876708984375,284.95001220703125,301.0648193359375,291.8404235839844,298.03668212890625,297.0015563964844,284.9859313964844,1.0,0.5810703039169312,0.3582504689693451,0.3582504689693451,1.0,1.0,-2.8837316036224365,0.7338629961013794,2.1498687267303467,0.0833567902445793,0.8889874815940857,0.8889874815940857,0.0,195.768783569336,197.0,44442.23046875,0.0,2328.66455078125,1.0,280.3409118652344,283.3798828125,294.79693603515625,297.6559753417969,293.1499938964844,293.1499938964844,280.6499938964844,33864.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672255277633667,1.0,0.0,0.0,3.496429204940796,3.4964513778686523,8.157231832228717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.5439453125,0.0,1353.624755859375,1895.4371337890625,0.0,3096.783447265625,0.869379460811615,1.0,0.0,3.0,1.0,0.0
18209820,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7276297807693481,0.2902239859104156,0.2661851346492767,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.8648195862770081,0.4990226328372955,0.4768270254135132,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9135228395462036,0.5868264436721802,0.41281458735466,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.7905542850494385,0.3764455914497375,0.3615354597568512,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.6314771175384521,0.1884500384330749,0.8745205998420715,285.0805053710937,284.95001220703125,301.0287170410156,291.8163452148437,298.0290832519531,297.0021057128906,285.0788269042969,1.0,0.5806222558021545,0.3588746190071106,0.3588746190071106,1.0,1.0,-2.87179970741272,0.7316498756408691,2.1401498317718506,0.0837286934256553,0.989392638206482,0.989392638206482,0.0,197.4183654785156,197.0,43631.13671875,0.0,2315.818603515625,1.0,280.6172180175781,283.49395751953125,294.751708984375,297.5133972167969,293.1499938964844,293.1499938964844,280.6499938964844,30654.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575559258460999,1.0,0.0,0.0,3.624577522277832,3.624600410461426,8.766133419157995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.478515625,0.0,1465.3494873046875,1895.4371337890625,0.0,3006.0849609375,0.8963376879692078,1.0,0.0,3.0,1.0,0.0
18209880,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.7263308763504028,0.2895630002021789,0.2656869888305664,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8631466031074524,0.4979390501976013,0.4759136438369751,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.91177499294281,0.5859827995300293,0.4123270213603973,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7890071272850037,0.3756627738475799,0.3608863055706024,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6301259994506836,0.1878139972686767,0.8719612956047058,285.0567626953125,284.95001220703125,301.0081787109375,291.8026123046875,298.02471923828125,297.0023803710937,285.0534973144531,1.0,0.5804210305213928,0.3592256903648376,0.3592256903648376,1.0,1.0,-2.865661382675171,0.7305846214294434,2.1350767612457275,0.0840065851807594,1.0,1.0,0.0,198.3147735595703,200.0,43659.4140625,0.0,2309.470703125,1.0,280.6410522460937,283.4686889648437,294.7635803222656,297.5575256347656,293.1499938964844,293.1499938964844,280.3500061035156,30892.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563128113746643,1.0,0.0,0.0,3.695666074752808,3.695689678192138,9.113364853874372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.82861328125,0.0,1545.8790283203125,1895.4371337890625,0.0,2994.429443359375,0.9118652939796448,1.0,0.0,3.0,1.0,0.0
18209940,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7210982441902161,0.2864996492862701,0.2634476721286773,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8568512201309204,0.4935737252235412,0.4723828434944153,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9049760699272156,0.5818196535110474,0.4099572896957397,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7831043004989624,0.372401088476181,0.3583138883113861,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.6251953840255737,0.1854262202978134,0.8630039691925049,284.8694152832031,284.95001220703125,300.9503479003906,291.76385498046875,298.0075988769531,296.99755859375,284.8702697753906,1.0,0.5796205401420593,0.3602009415626526,0.3602009415626526,1.0,1.0,-2.842031240463257,0.7254521250724792,2.116579055786133,0.0841803029179573,0.860079824924469,0.860079824924469,0.0,201.77374267578125,203.0,44165.05078125,0.0,2285.24267578125,1.0,280.3578491210937,283.2699279785156,294.80419921875,297.70947265625,293.1499938964844,293.1499938964844,280.6499938964844,38748.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693798184394836,1.0,0.0,0.0,3.6226515769958496,3.622675657272339,8.756819624977652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.54541015625,0.0,1523.36474609375,1895.4371337890625,0.0,3116.992919921875,0.9008086323738098,1.0,0.0,3.0,1.0,0.0
18210000,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7210982441902161,0.2864996492862701,0.2634476721286773,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8568512201309204,0.4935737252235412,0.4723828434944153,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9049760699272156,0.5818196535110474,0.4099572896957397,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7831043004989624,0.372401088476181,0.3583138883113861,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.6251953840255737,0.1854262202978134,0.8630039691925049,284.8694152832031,284.95001220703125,300.9503479003906,291.76385498046875,298.0075988769531,296.99755859375,284.8702697753906,1.0,0.5796205401420593,0.3602009415626526,0.3602009415626526,1.0,1.0,-2.842031240463257,0.7254521250724792,2.116579055786133,0.0841803029179573,0.860079824924469,0.860079824924469,0.0,201.77374267578125,203.0,44165.05078125,0.0,2285.24267578125,1.0,280.3578491210937,283.2699279785156,294.80419921875,297.70947265625,293.1499938964844,293.1499938964844,280.6499938964844,38748.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693798184394836,1.0,0.0,0.0,3.6226515769958496,3.622675657272339,8.756819624977652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.54541015625,0.0,1523.36474609375,1895.4371337890625,0.0,3116.992919921875,0.9008086323738098,1.0,0.0,3.0,1.0,0.0
18210060,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7161194086074829,0.2841650247573852,0.2612484395503998,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8510776162147522,0.4899986088275909,0.4688934087753296,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8990731239318848,0.5787925720214844,0.4076833724975586,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7775912880897522,0.3696870505809784,0.3556938469409942,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.620361328125,0.183248296380043,0.8534424304962158,284.9874572753906,284.95001220703125,300.8914794921875,291.7242736816406,297.9919128417969,296.9950561523437,284.9859619140625,1.0,0.5786289572715759,0.3611940145492553,0.3611940145492553,1.0,1.0,-2.8178131580352783,0.7201429009437561,2.097670316696167,0.0840717852115631,0.9460297226905824,0.9460297226905824,0.0,204.91043090820312,206.0,43014.3828125,0.0,2258.740966796875,1.0,280.6420593261719,283.4150390625,294.6922302246094,297.468017578125,293.1499938964844,293.1499938964844,280.3500061035156,33783.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588563203811646,1.0,0.0,0.0,3.708905935287476,3.708930253982544,9.178779691865202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.32861328125,0.0,1582.8477783203125,1895.4371337890625,0.0,3018.279296875,0.9169373512268066,1.0,0.0,3.0,1.0,0.0
18210120,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7161194086074829,0.2841650247573852,0.2612484395503998,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8510776162147522,0.4899986088275909,0.4688934087753296,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8990731239318848,0.5787925720214844,0.4076833724975586,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7775912880897522,0.3696870505809784,0.3556938469409942,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.620361328125,0.183248296380043,0.8534424304962158,284.9874572753906,284.95001220703125,300.8914794921875,291.7242736816406,297.9919128417969,296.9950561523437,284.9859619140625,1.0,0.5786289572715759,0.3611940145492553,0.3611940145492553,1.0,1.0,-2.8178131580352783,0.7201429009437561,2.097670316696167,0.0840717852115631,0.9460297226905824,0.9460297226905824,0.0,204.91043090820312,206.0,43014.3828125,0.0,2258.740966796875,1.0,280.6420593261719,283.4150390625,294.6922302246094,297.468017578125,293.1499938964844,293.1499938964844,280.3500061035156,33783.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588563203811646,1.0,0.0,0.0,3.708905935287476,3.708930253982544,9.178779691865202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.32861328125,0.0,1582.8477783203125,1895.4371337890625,0.0,3018.279296875,0.9169373512268066,1.0,0.0,3.0,1.0,0.0
18210180,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7108412384986877,0.2811722159385681,0.2589443922042846,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8452922701835632,0.485673576593399,0.4652564227581024,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8930773138999939,0.5747332572937012,0.4052458107471466,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7720410823822021,0.3664018511772156,0.3529742956161499,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.6153379678726196,0.1807811856269836,0.843734622001648,284.86492919921875,284.95001220703125,300.8318176269531,291.6840515136719,297.9740600585937,296.9901428222656,284.86785888671875,1.0,0.5776123404502869,0.3621871173381805,0.3621871173381805,1.0,1.0,-2.792814254760742,0.7145252823829651,2.078289031982422,0.0839895382523536,0.8213892579078674,0.8213892579078674,0.0,208.17330932617188,194.0,43100.71484375,0.0,2231.818359375,1.0,280.3574523925781,283.2929992675781,294.7063293457031,297.5507202148437,293.1499938964844,293.1499938964844,280.6499938964844,41581.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676713705062866,1.0,0.0,0.0,3.503868579864502,3.503892183303833,8.191980782612518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.52685546875,0.0,1416.6761474609375,1895.4371337890625,0.0,3100.9658203125,0.8772661685943604,1.0,0.0,3.0,1.0,0.0
18210240,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7108412384986877,0.2811722159385681,0.2589443922042846,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8452922701835632,0.485673576593399,0.4652564227581024,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8930773138999939,0.5747332572937012,0.4052458107471466,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7720410823822021,0.3664018511772156,0.3529742956161499,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.6153379678726196,0.1807811856269836,0.843734622001648,284.86492919921875,284.95001220703125,300.8318176269531,291.6840515136719,297.9740600585937,296.9901428222656,284.86785888671875,1.0,0.5776123404502869,0.3621871173381805,0.3621871173381805,1.0,1.0,-2.792814254760742,0.7145252823829651,2.078289031982422,0.0839895382523536,0.8213892579078674,0.8213892579078674,0.0,208.17330932617188,194.0,43100.71484375,0.0,2231.818359375,1.0,280.3574523925781,283.2929992675781,294.7063293457031,297.5507202148437,293.1499938964844,293.1499938964844,280.6499938964844,41581.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676713705062866,1.0,0.0,0.0,3.503868579864502,3.503892183303833,8.191980782612518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.52685546875,0.0,1416.6761474609375,1895.4371337890625,0.0,3100.9658203125,0.8772661685943604,1.0,0.0,3.0,1.0,0.0
18210300,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7099632620811462,0.2800064086914062,0.2576787173748016,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8445113301277161,0.4838712215423584,0.4633121490478515,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8924866914749146,0.5732187628746033,0.4039466381072998,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7712704539299011,0.3650214672088623,0.3514782786369324,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6142464280128479,0.1796648651361465,0.838209867477417,284.9909362792969,284.95001220703125,300.8017578125,291.6637268066406,297.96588134765625,296.98895263671875,284.994384765625,1.0,0.5751648545265198,0.3626836538314819,0.3626836538314819,1.0,1.0,-2.7789549827575684,0.7112566232681274,2.067698240280152,0.0837147086858749,0.8975608944892883,0.8975608944892883,0.0,207.25868225097656,194.0,42127.91796875,0.0,2204.132568359375,1.0,280.59765625,283.44366455078125,294.6142578125,297.3031311035156,293.1499938964844,293.1499938964844,280.6499938964844,35572.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589456081390381,1.0,0.0,0.0,3.527374744415283,3.527397632598877,8.30226326797856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.24267578125,0.0,1397.8851318359375,1895.4371337890625,0.0,3019.1162109375,0.8798023462295532,1.0,0.0,3.0,1.0,0.0
18210360,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7107021808624268,0.2790249586105346,0.2566798627376556,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8454232215881348,0.4822628200054168,0.4616772532463074,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8938637375831604,0.5719285607337952,0.4029644429683685,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7721324563026428,0.3638074398040771,0.3502115607261657,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.61443030834198,0.1786673218011856,0.8331639170646667,284.9852600097656,284.95001220703125,300.77154541015625,291.643310546875,297.9591369628906,296.9891967773437,284.9835205078125,1.0,0.5721240043640137,0.3632676005363464,0.3632676005363464,1.0,1.0,-2.76702094078064,0.7088183164596558,2.0582025051116943,0.0838430300354957,0.9076440334320068,0.9076440334320068,0.0,204.66177368164065,182.0,41974.21875,0.0,2171.936767578125,1.0,280.6417541503906,283.4374084472656,294.5958251953125,297.3063049316406,293.1499938964844,293.1499938964844,280.3500061035156,34157.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539434671401978,1.0,0.0,0.0,3.5896661281585693,3.589689254760742,8.59807869346696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.6376953125,0.0,1453.5135498046875,1895.4371337890625,0.0,2972.21923828125,0.8904640674591064,1.0,0.0,3.0,1.0,0.0
18210420,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7130696773529053,0.2762311100959778,0.2541486322879791,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8484833240509033,0.4781001210212707,0.4577685296535492,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8979402184486389,0.5680418014526367,0.4003314971923828,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7750477194786072,0.3606567680835724,0.3471949696540832,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6157267093658447,0.1763225942850113,0.8219881057739258,284.8817138671875,284.95001220703125,300.7108764648437,291.6022644042969,297.9425964355469,296.9862060546875,284.8836364746094,1.0,0.5644312500953674,0.3644354939460754,0.3644354939460754,1.0,1.0,-2.739068031311035,0.7025759220123291,2.036492109298706,0.0837573036551475,0.8001835942268372,0.8001835942268372,0.0,197.6400756835937,170.0,41936.60546875,0.0,2093.080810546875,1.0,280.3592224121094,283.3374938964844,294.6155700683594,297.3869323730469,293.1499938964844,293.1499938964844,280.6499938964844,41518.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611061573028564,1.0,0.0,0.0,3.3625175952911377,3.362540006637573,7.544360869360389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.30908203125,0.0,1274.2734375,1895.4371337890625,0.0,3039.3798828125,0.8465774059295654,1.0,0.0,3.0,1.0,0.0
18210480,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7130696773529053,0.2762311100959778,0.2541486322879791,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8484833240509033,0.4781001210212707,0.4577685296535492,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8979402184486389,0.5680418014526367,0.4003314971923828,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7750477194786072,0.3606567680835724,0.3471949696540832,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6157267093658447,0.1763225942850113,0.8219881057739258,284.8817138671875,284.95001220703125,300.7108764648437,291.6022644042969,297.9425964355469,296.9862060546875,284.8836364746094,1.0,0.5644312500953674,0.3644354939460754,0.3644354939460754,1.0,1.0,-2.739068031311035,0.7025759220123291,2.036492109298706,0.0837573036551475,0.8001835942268372,0.8001835942268372,0.0,197.6400756835937,170.0,41936.60546875,0.0,2093.080810546875,1.0,280.3592224121094,283.3374938964844,294.6155700683594,297.3869323730469,293.1499938964844,293.1499938964844,280.6499938964844,41518.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611061573028564,1.0,0.0,0.0,3.3625175952911377,3.362540006637573,7.544360869360389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.30908203125,0.0,1274.2734375,1895.4371337890625,0.0,3039.3798828125,0.8465774059295654,1.0,0.0,3.0,1.0,0.0
18210540,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7176893949508667,0.274200975894928,0.2518175840377807,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8542461395263672,0.4747591316699981,0.4540769755840301,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.905129611492157,0.5652693510055542,0.3979566395282745,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7805212736129761,0.3581333756446838,0.34430992603302,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6188607811927795,0.1743223220109939,0.8109251260757446,284.9845886230469,284.95001220703125,300.6499938964844,291.56103515625,297.9288024902344,296.98687744140625,284.9832763671875,1.0,0.5554203987121582,0.3656033873558044,0.3656033873558044,1.0,1.0,-2.712208747863769,0.6966505646705627,2.015558242797852,0.0835027247667312,0.8790082931518555,0.8790082931518555,0.0,188.27020263671875,158.0,40879.90234375,0.0,2006.5189208984373,1.0,280.6399230957031,283.464111328125,294.5107421875,297.15252685546875,293.1499938964844,293.1499938964844,280.95001220703125,34119.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468430638313293,1.0,0.0,0.0,3.4600942134857178,3.460116147994995,7.988571724126814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.53759765625,0.0,1318.6365966796875,1895.4371337890625,0.0,2905.711669921875,0.8614054322242737,1.0,0.0,3.0,1.0,0.0
18210600,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7176893949508667,0.274200975894928,0.2518175840377807,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8542461395263672,0.4747591316699981,0.4540769755840301,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.905129611492157,0.5652693510055542,0.3979566395282745,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7805212736129761,0.3581333756446838,0.34430992603302,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6188607811927795,0.1743223220109939,0.8109251260757446,284.9845886230469,284.95001220703125,300.6499938964844,291.56103515625,297.9288024902344,296.98687744140625,284.9832763671875,1.0,0.5554203987121582,0.3656033873558044,0.3656033873558044,1.0,1.0,-2.712208747863769,0.6966505646705627,2.015558242797852,0.0835027247667312,0.8790082931518555,0.8790082931518555,0.0,188.27020263671875,158.0,40879.90234375,0.0,2006.5189208984373,1.0,280.6399230957031,283.464111328125,294.5107421875,297.15252685546875,293.1499938964844,293.1499938964844,280.95001220703125,34119.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468430638313293,1.0,0.0,0.0,3.4600942134857178,3.460116147994995,7.988571724126814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.53759765625,0.0,1318.6365966796875,1895.4371337890625,0.0,2905.711669921875,0.8614054322242737,1.0,0.0,3.0,1.0,0.0
18210660,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7241697907447815,0.2724535763263702,0.2498475611209869,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8624729514122009,0.4717316329479217,0.4508039057254791,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.915678858757019,0.5628147721290588,0.3959443867206573,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.7883084416389465,0.3558884561061859,0.3417679071426391,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.6236328482627869,0.1725601404905319,0.8009833693504333,285.05718994140625,284.95001220703125,300.589111328125,291.519775390625,297.91717529296875,296.9898681640625,285.0536499023437,1.0,0.5458401441574097,0.3668598532676697,0.3668598532676697,1.0,1.0,-2.6884865760803223,0.6919224858283997,1.9965640306472776,0.0837885737419128,0.9938273429870604,0.9938273429870604,0.0,177.5543670654297,146.0,40031.703125,0.0,1920.1552734375,1.0,280.94073486328125,283.5548400878906,294.4714050292969,297.0433044433594,293.1499938964844,293.1499938964844,280.6499938964844,30701.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338647484779358,1.0,0.0,0.0,3.665942907333374,3.665966033935547,8.96736139566201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.46484375,0.0,1511.1630859375,1895.4371337890625,0.0,2784.451416015625,0.90508234500885,1.0,0.0,3.0,1.0,0.0
18210720,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7241697907447815,0.2724535763263702,0.2498475611209869,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8624729514122009,0.4717316329479217,0.4508039057254791,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.915678858757019,0.5628147721290588,0.3959443867206573,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.7883084416389465,0.3558884561061859,0.3417679071426391,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.6236328482627869,0.1725601404905319,0.8009833693504333,285.05718994140625,284.95001220703125,300.589111328125,291.519775390625,297.91717529296875,296.9898681640625,285.0536499023437,1.0,0.5458401441574097,0.3668598532676697,0.3668598532676697,1.0,1.0,-2.6884865760803223,0.6919224858283997,1.9965640306472776,0.0837885737419128,0.9938273429870604,0.9938273429870604,0.0,177.5543670654297,146.0,40031.703125,0.0,1920.1552734375,1.0,280.94073486328125,283.5548400878906,294.4714050292969,297.0433044433594,293.1499938964844,293.1499938964844,280.6499938964844,30701.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338647484779358,1.0,0.0,0.0,3.665942907333374,3.665966033935547,8.96736139566201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.46484375,0.0,1511.1630859375,1895.4371337890625,0.0,2784.451416015625,0.90508234500885,1.0,0.0,3.0,1.0,0.0
18210780,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7302637696266174,0.2695272564888,0.2471979707479477,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8707756996154785,0.4673777818679809,0.4467287361621856,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9265651106834412,0.5585460662841797,0.3930875957012176,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7960659265518188,0.352609783411026,0.3386191129684448,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6282872557640076,0.1702708005905151,0.7897847294807434,284.8621520996094,284.95001220703125,300.5284423828125,291.4786682128906,297.90093994140625,296.9873962402344,284.8637084960937,1.0,0.5356155633926392,0.3681162893772125,0.3681162893772125,1.0,1.0,-2.6597416400909424,0.6854587197303772,1.9742828607559204,0.0836641937494278,0.8462308645248413,0.8462308645248413,0.0,167.04443359375,134.0,40418.83984375,0.0,1828.5863037109373,1.0,280.6568908691406,283.352783203125,294.5186767578125,297.1937866210937,293.1499938964844,293.1499938964844,280.95001220703125,39385.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468766212463379,1.0,0.0,0.0,3.5796163082122803,3.5796401500701904,8.550002235097054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.5546875,0.0,1481.103515625,1895.4371337890625,0.0,2906.025390625,0.8913683891296387,1.0,0.0,3.0,1.0,0.0
18210840,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7302637696266174,0.2695272564888,0.2471979707479477,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8707756996154785,0.4673777818679809,0.4467287361621856,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9265651106834412,0.5585460662841797,0.3930875957012176,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7960659265518188,0.352609783411026,0.3386191129684448,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6282872557640076,0.1702708005905151,0.7897847294807434,284.8621520996094,284.95001220703125,300.5284423828125,291.4786682128906,297.90093994140625,296.9873962402344,284.8637084960937,1.0,0.5356155633926392,0.3681162893772125,0.3681162893772125,1.0,1.0,-2.6597416400909424,0.6854587197303772,1.9742828607559204,0.0836641937494278,0.8462308645248413,0.8462308645248413,0.0,167.04443359375,134.0,40418.83984375,0.0,1828.5863037109373,1.0,280.6568908691406,283.352783203125,294.5186767578125,297.1937866210937,293.1499938964844,293.1499938964844,280.95001220703125,39385.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468766212463379,1.0,0.0,0.0,3.5796163082122803,3.5796401500701904,8.550002235097054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.5546875,0.0,1481.103515625,1895.4371337890625,0.0,2906.025390625,0.8913683891296387,1.0,0.0,3.0,1.0,0.0
