time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210900,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7334415316581726,0.2682964205741882,0.2457133531570434,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8752214908599854,0.465449720621109,0.4444962441921234,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9323770403862,0.5568037629127502,0.3914977014064789,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8001534938812256,0.3511354029178619,0.336868941783905,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6306924819946289,0.1691706478595733,0.7835760712623596,284.9886169433594,284.95001220703125,300.4982604980469,291.45819091796875,297.8929748535156,296.9865417480469,284.9932556152344,1.0,0.5302274227142334,0.3687445223331451,0.3687445223331451,1.0,1.0,-2.643795967102051,0.6816818714141846,1.9621140956878664,0.0833276957273483,0.9210566878318788,0.9210566878318788,0.0,161.7153778076172,134.0,39402.40234375,0.0,1780.82958984375,1.0,280.8994445800781,283.5076599121094,294.4219055175781,296.9458312988281,293.1499938964844,293.1499938964844,280.95001220703125,34967.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83930903673172,1.0,0.0,0.0,3.5976710319519043,3.597694396972656,8.636469033262983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.939453125,0.0,1468.10791015625,1895.4371337890625,0.0,2835.260009765625,0.8947855830192566,1.0,0.0,3.0,1.0,0.0
18210960,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.737665593624115,0.2673061788082123,0.2445653229951858,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8809109330177307,0.4637814462184906,0.4426519870758056,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.939673125743866,0.5553873181343079,0.3903042674064636,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8053491711616516,0.349868506193161,0.335410475730896,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6338934898376465,0.1681971102952957,0.7780328989028931,284.98651123046875,284.95001220703125,300.4681701660156,291.4378356933594,297.886474609375,296.9871826171875,284.9844055175781,1.0,0.5248348712921143,0.369417667388916,0.369417667388916,1.0,1.0,-2.63034987449646,0.6788255572319031,1.9515244960784912,0.0833803713321685,0.9337005615234376,0.9337005615234376,0.0,155.96786499023438,122.0,39242.58984375,0.0,1735.341064453125,1.0,280.9423217773437,283.5025329589844,294.3982238769531,296.9439392089844,293.1499938964844,293.1499938964844,280.6499938964844,33704.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834806501865387,1.0,0.0,0.0,3.6655080318450928,3.665531873703003,8.965234314928239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.46435546875,0.0,1533.244873046875,1895.4371337890625,0.0,2793.233154296875,0.907097101211548,1.0,0.0,3.0,1.0,0.0
18211020,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.743926465511322,0.2653083205223083,0.2427332103252411,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.8893929719924927,0.4607318639755249,0.4397748410701751,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.9501493573188782,0.5524307489395142,0.3883265554904938,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.8128122687339783,0.3475503921508789,0.333152174949646,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.6387137174606323,0.1665586531162262,0.7698208689689636,284.83697509765625,284.95001220703125,300.4251403808594,291.40869140625,297.8752746582031,296.9857482910156,284.8403015136719,1.0,0.5169174075126648,0.3703869581222534,0.3703869581222534,1.0,1.0,-2.6097397804260254,0.6742664575576782,1.9354733228683472,0.0834413021802902,0.8081420660018921,0.8081420660018921,0.0,147.85342407226562,122.0,39495.75,0.0,1669.5340576171875,1.0,280.6712646484375,283.3519897460937,294.4412536621094,297.0805358886719,293.1499938964844,293.1499938964844,280.6499938964844,42180.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430449962615967,1.0,0.0,0.0,3.513256549835205,3.5132803916931152,8.235937229983392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.2880859375,0.0,1430.802978515625,1895.4371337890625,0.0,2870.17724609375,0.8778796195983887,1.0,0.0,3.0,1.0,0.0
18211080,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7462584972381592,0.2645056247711181,0.2418833971023559,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8926002979278564,0.4595160782337188,0.4384927153587341,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9539734125137328,0.5512539148330688,0.3873934149742126,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.815524697303772,0.3466182053089142,0.3321458101272583,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.640519917011261,0.1658939570188522,0.7663077116012573,284.8612670898437,284.95001220703125,300.40850830078125,291.3974609375,297.87060546875,296.98486328125,284.8647766113281,1.0,0.5137484073638916,0.370763897895813,0.370763897895813,1.0,1.0,-2.600626230239868,0.6721160411834717,1.9285101890563965,0.0833182707428932,0.8055016994476318,0.8055016994476318,0.0,144.80203247070312,110.0,39231.390625,0.0,1643.120849609375,1.0,280.6578674316406,283.3841857910156,294.4169311523437,297.0234069824219,293.1499938964844,293.1499938964844,280.95001220703125,42304.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432273268699646,1.0,0.0,0.0,3.4329519271850586,3.4329750537872314,7.863733344493085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.78564453125,0.0,1349.2025146484375,1895.4371337890625,0.0,2871.882568359375,0.8623580932617188,1.0,0.0,3.0,1.0,0.0
18211140,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7573771476745605,0.2625039517879486,0.2394623011350631,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9073026180267334,0.4561316072940826,0.4346299767494201,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9702709317207336,0.5483214855194092,0.3848011791706085,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8275477290153503,0.3440282642841339,0.3290808498859405,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.649129331111908,0.1639240384101867,0.7549123167991638,284.98370361328125,284.95001220703125,300.34967041015625,291.357666015625,297.8575744628906,296.9859924316406,284.982421875,1.0,0.5023990869522095,0.3721101582050323,0.3721101582050323,1.0,1.0,-2.5725796222686768,0.6659088134765625,1.9066708087921145,0.083312876522541,0.8916715979576111,0.8916715979576111,0.0,133.1690216064453,98.0,38133.6484375,0.0,1553.0673828125,1.0,280.9404602050781,283.5289001464844,294.3026733398437,296.77703857421875,293.1499938964844,293.1499938964844,281.25,34232.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277432918548584,1.0,0.0,0.0,3.52154278755188,3.5215651988983154,8.274832907773089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.78271484375,0.0,1382.133544921875,1895.4371337890625,0.0,2727.44775390625,0.8752674460411072,1.0,0.0,3.0,1.0,0.0
18211200,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7573771476745605,0.2625039517879486,0.2394623011350631,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9073026180267334,0.4561316072940826,0.4346299767494201,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9702709317207336,0.5483214855194092,0.3848011791706085,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8275477290153503,0.3440282642841339,0.3290808498859405,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.649129331111908,0.1639240384101867,0.7549123167991638,284.98370361328125,284.95001220703125,300.34967041015625,291.357666015625,297.8575744628906,296.9859924316406,284.982421875,1.0,0.5023990869522095,0.3721101582050323,0.3721101582050323,1.0,1.0,-2.5725796222686768,0.6659088134765625,1.9066708087921145,0.083312876522541,0.8916715979576111,0.8916715979576111,0.0,133.1690216064453,98.0,38133.6484375,0.0,1553.0673828125,1.0,280.9404602050781,283.5289001464844,294.3026733398437,296.77703857421875,293.1499938964844,293.1499938964844,281.25,34232.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277432918548584,1.0,0.0,0.0,3.52154278755188,3.5215651988983154,8.274832907773089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.78271484375,0.0,1382.133544921875,1895.4371337890625,0.0,2727.44775390625,0.8752674460411072,1.0,0.0,3.0,1.0,0.0
18211260,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7721608877182007,0.2608437538146972,0.2375064343214035,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9278305172920228,0.4531389474868774,0.4313165843486786,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.9880735874176024,0.5457860827445984,0.3826801478862762,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.8427936434745789,0.3417664468288421,0.326457530260086,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6608453989028931,0.1622151732444763,0.7449274659156799,285.0740661621094,284.95001220703125,300.29180908203125,291.31866455078125,297.8472900390625,296.9895935058594,285.07086181640625,1.0,0.4910880327224731,0.3735703825950622,0.3735703825950622,1.0,1.0,-2.548548698425293,0.6612515449523926,1.8872971534729004,0.0840503647923469,1.0,1.0,0.0,121.1651840209961,86.0,37203.52734375,0.0,1468.4993896484375,1.0,281.24188232421875,283.637939453125,294.2611999511719,296.66046142578125,293.1499938964844,293.1499938964844,280.95001220703125,31103.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128213882446289,1.0,0.0,0.0,3.715929746627808,3.7159535884857178,9.213576959155034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.4580078125,0.0,1570.467041015625,1895.4371337890625,0.0,2589.19921875,0.9164249300956726,1.0,0.0,3.0,1.0,0.0
18211320,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7721608877182007,0.2608437538146972,0.2375064343214035,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9278305172920228,0.4531389474868774,0.4313165843486786,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.9880735874176024,0.5457860827445984,0.3826801478862762,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.8427936434745789,0.3417664468288421,0.326457530260086,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6608453989028931,0.1622151732444763,0.7449274659156799,285.0740661621094,284.95001220703125,300.29180908203125,291.31866455078125,297.8472900390625,296.9895935058594,285.07086181640625,1.0,0.4910880327224731,0.3735703825950622,0.3735703825950622,1.0,1.0,-2.548548698425293,0.6612515449523926,1.8872971534729004,0.0840503647923469,1.0,1.0,0.0,121.1651840209961,86.0,37203.52734375,0.0,1468.4993896484375,1.0,281.24188232421875,283.637939453125,294.2611999511719,296.66046142578125,293.1499938964844,293.1499938964844,280.95001220703125,31103.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128213882446289,1.0,0.0,0.0,3.715929746627808,3.7159535884857178,9.213576959155034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.4580078125,0.0,1570.467041015625,1895.4371337890625,0.0,2589.19921875,0.9164249300956726,1.0,0.0,3.0,1.0,0.0
18211380,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7869372963905334,0.2580159604549408,0.2349512279033661,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9483641386032104,0.4488362669944763,0.4272968173027038,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9990000128746032,0.5415704846382141,0.3754783272743225,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8583740592002869,0.3384815156459808,0.3233058154582977,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.6728615760803223,0.1599980443716049,0.7340189218521118,284.86297607421875,284.95001220703125,300.2351989746094,291.2806091308594,297.83251953125,296.9878845214844,284.8627319335937,1.0,0.4793562889099121,0.3750305771827698,0.3750305771827698,1.0,1.0,-2.5172393321990967,0.6540690064430237,1.863170266151428,0.0839764773845672,0.8652028441429138,0.8652028441429138,0.0,110.30683135986328,74.0,37662.06640625,0.0,1379.9007568359375,1.0,280.95733642578125,283.41552734375,294.3201904296875,296.8241577148437,293.1499938964844,293.1499938964844,281.25,38657.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259537816047668,1.0,0.0,0.0,3.660565137863159,3.660589694976807,8.941071314438886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.7373046875,0.0,1564.8956298828125,1895.4371337890625,0.0,2710.8125,0.9087441563606262,1.0,0.0,3.0,1.0,0.0
18211440,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7869372963905334,0.2580159604549408,0.2349512279033661,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9483641386032104,0.4488362669944763,0.4272968173027038,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9990000128746032,0.5415704846382141,0.3754783272743225,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8583740592002869,0.3384815156459808,0.3233058154582977,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.6728615760803223,0.1599980443716049,0.7340189218521118,284.86297607421875,284.95001220703125,300.2351989746094,291.2806091308594,297.83251953125,296.9878845214844,284.8627319335937,1.0,0.4793562889099121,0.3750305771827698,0.3750305771827698,1.0,1.0,-2.5172393321990967,0.6540690064430237,1.863170266151428,0.0839764773845672,0.8652028441429138,0.8652028441429138,0.0,110.30683135986328,74.0,37662.06640625,0.0,1379.9007568359375,1.0,280.95733642578125,283.41552734375,294.3201904296875,296.8241577148437,293.1499938964844,293.1499938964844,281.25,38657.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259537816047668,1.0,0.0,0.0,3.660565137863159,3.660589694976807,8.941071314438886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.7373046875,0.0,1564.8956298828125,1895.4371337890625,0.0,2710.8125,0.9087441563606262,1.0,0.0,3.0,1.0,0.0
18211500,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.7802334427833557,0.256620705127716,0.2336750328540802,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.9397502541542052,0.4469686150550842,0.4253363907337188,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9979633092880248,0.5434792041778564,0.3796112239360809,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8515663146972656,0.3368105292320251,0.3217378854751587,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.6666534543037415,0.1588082015514373,0.7289907336235046,284.9615783691406,284.95001220703125,300.2073974609375,291.261962890625,297.8204345703125,296.9861145019531,284.9690246582031,1.0,0.4708950817584991,0.3757606744766235,0.3757606744766235,1.0,1.0,-2.445798635482788,0.6306192278862,1.815179347991944,0.0894766375422477,0.9166284203529358,0.9166284203529358,0.0,111.28733825683594,74.0,36097.79296875,0.0,1329.5509033203125,1.0,281.2010498046875,283.5550842285156,294.21923828125,296.5590209960937,293.1499938964844,293.1499938964844,281.25,35787.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175428509712219,1.0,0.0,0.0,3.651765108108521,3.6517891883850098,8.898134638002375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.99658203125,0.0,1533.542724609375,1895.4371337890625,0.0,2632.820556640625,0.907373547554016,1.0,0.0,3.0,1.0,0.0
18211560,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7999405860900879,0.2556616961956024,0.2323034703731537,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9652807116508484,0.4452214241027832,0.4233409464359283,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9990000128746032,0.5436614155769348,0.353930652141571,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8724383115768433,0.3355151414871216,0.3200011253356933,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6833223104476929,0.1579267084598541,0.7226752638816833,284.9875183105469,284.95001220703125,300.1799621582031,291.2435913085937,297.8173828125,296.9876708984375,284.9838562011719,1.0,0.4655808210372925,0.3766796886920929,0.3766796886920929,1.0,1.0,-2.463709115982056,0.6396623849868774,1.824046611785889,0.0816061720252037,0.9453626871109008,0.9453626871109008,0.0,100.8679428100586,77.0,36167.8515625,0.0,1274.5576171875,1.0,281.2425231933594,283.5722351074219,294.1925964355469,296.5521240234375,293.1499938964844,293.1499938964844,280.95001220703125,33941.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115298748016357,1.0,0.0,0.0,3.715140819549561,3.715165138244629,9.209665563503222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.0859375,0.0,1591.175537109375,1895.4371337890625,0.0,2577.2890625,0.9184311628341676,1.0,0.0,3.0,1.0,0.0
18211620,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8068965077400208,0.2528157830238342,0.2298111468553543,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.9736241698265076,0.4407725036144256,0.4192345440387726,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9990000128746032,0.5448039174079895,0.3413766920566559,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8802069425582886,0.3321213722229004,0.3168346583843231,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.6886580586433411,0.1557067334651947,0.7124279141426086,284.8460998535156,284.95001220703125,300.1263732910156,291.2078552246094,297.8035583496094,296.9861145019531,284.8506774902344,1.0,0.4568135440349579,0.3785176873207092,0.3785176873207092,1.0,1.0,-2.4245667457580566,0.6305156946182251,1.794050931930542,0.0809744223952293,0.7999921441078186,0.7999921441078186,0.0,95.33435821533205,95.0,36019.3046875,0.0,1204.9710693359375,1.0,280.95751953125,283.44696044921875,294.2197570800781,296.6292724609375,293.1499938964844,293.1499938964844,281.25,43469.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186061382293701,1.0,0.0,0.0,3.44931435585022,3.449337959289551,7.93887352301681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.98876953125,0.0,1373.962646484375,1895.4371337890625,0.0,2642.660888671875,0.866787850856781,1.0,0.0,3.0,1.0,0.0
18211680,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8068965077400208,0.2528157830238342,0.2298111468553543,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.9736241698265076,0.4407725036144256,0.4192345440387726,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9990000128746032,0.5448039174079895,0.3413766920566559,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8802069425582886,0.3321213722229004,0.3168346583843231,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.6886580586433411,0.1557067334651947,0.7124279141426086,284.8460998535156,284.95001220703125,300.1263732910156,291.2078552246094,297.8035583496094,296.9861145019531,284.8506774902344,1.0,0.4568135440349579,0.3785176873207092,0.3785176873207092,1.0,1.0,-2.4245667457580566,0.6305156946182251,1.794050931930542,0.0809744223952293,0.7999921441078186,0.7999921441078186,0.0,95.33435821533205,95.0,36019.3046875,0.0,1204.9710693359375,1.0,280.95751953125,283.44696044921875,294.2197570800781,296.6292724609375,293.1499938964844,293.1499938964844,281.25,43469.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186061382293701,1.0,0.0,0.0,3.44931435585022,3.449337959289551,7.93887352301681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.98876953125,0.0,1373.962646484375,1895.4371337890625,0.0,2642.660888671875,0.866787850856781,1.0,0.0,3.0,1.0,0.0
18211740,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8007251024246216,0.2507707178592682,0.2278000712394714,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9666998386383056,0.4373396933078766,0.4157665371894836,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.5452994704246521,0.3460783362388611,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8735994100570679,0.329429417848587,0.3141379356384277,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.682274580001831,0.1537877768278122,0.7036019563674927,284.9910583496094,284.95001220703125,300.0745849609375,291.1734924316406,297.7955322265625,296.98846435546875,284.9905090332031,1.0,0.4563517868518829,0.3803556859493255,0.3803556859493255,1.0,1.0,-2.409762144088745,0.6296080946922302,1.7801541090011597,0.0830087214708328,0.8985787034034729,0.8985787034034729,0.0,96.43751525878906,98.0,35068.515625,0.0,1192.3017578125,1.0,281.2405700683594,283.6100769042969,294.1080322265625,296.3895568847656,293.1499938964844,293.1499938964844,281.54998779296875,34094.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007404804229736,1.0,0.0,0.0,3.5368056297302246,3.53682827949524,8.346717095264466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.2314453125,0.0,1397.0313720703125,1895.4371337890625,0.0,2478.197021484375,0.8787157535552979,1.0,0.0,3.0,1.0,0.0
18211800,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8007251024246216,0.2507707178592682,0.2278000712394714,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9666998386383056,0.4373396933078766,0.4157665371894836,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.5452994704246521,0.3460783362388611,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8735994100570679,0.329429417848587,0.3141379356384277,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.682274580001831,0.1537877768278122,0.7036019563674927,284.9910583496094,284.95001220703125,300.0745849609375,291.1734924316406,297.7955322265625,296.98846435546875,284.9905090332031,1.0,0.4563517868518829,0.3803556859493255,0.3803556859493255,1.0,1.0,-2.409762144088745,0.6296080946922302,1.7801541090011597,0.0830087214708328,0.8985787034034729,0.8985787034034729,0.0,96.43751525878906,98.0,35068.515625,0.0,1192.3017578125,1.0,281.2405700683594,283.6100769042969,294.1080322265625,296.3895568847656,293.1499938964844,293.1499938964844,281.54998779296875,34094.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007404804229736,1.0,0.0,0.0,3.5368056297302246,3.53682827949524,8.346717095264466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.2314453125,0.0,1397.0313720703125,1895.4371337890625,0.0,2478.197021484375,0.8787157535552979,1.0,0.0,3.0,1.0,0.0
18211860,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.7942023873329163,0.2490403205156326,0.226282462477684,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.9587966799736024,0.4343222975730896,0.4129517078399658,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.9990000128746032,0.5428819060325623,0.3520666360855102,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.8665295839309692,0.3270485997200012,0.3119309544563293,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.6755276322364807,0.1520363986492157,0.6960060000419617,285.1060485839844,284.95001220703125,300.0248107910156,291.14068603515625,297.7877197265625,296.9909973144531,285.1041564941406,1.0,0.456244558095932,0.3818793296813965,0.3818793296813965,1.0,1.0,-2.399979591369629,0.6296729445457458,1.7703067064285278,0.0852992311120033,1.0,1.0,0.0,98.1816864013672,101.0,34275.2109375,0.0,1188.1368408203125,1.0,281.5421447753906,283.7400207519531,294.07769775390625,296.2922058105469,293.1499938964844,293.1499938964844,281.25,31334.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845940589904785,1.0,0.0,0.0,3.729993104934693,3.7300169467926025,9.283448321184552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.23095703125,0.0,1588.3284912109375,1895.4371337890625,0.0,2331.48388671875,0.9197465777397156,1.0,0.0,3.0,1.0,0.0
18211920,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.7942023873329163,0.2490403205156326,0.226282462477684,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.9587966799736024,0.4343222975730896,0.4129517078399658,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.9990000128746032,0.5428819060325623,0.3520666360855102,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.8665295839309692,0.3270485997200012,0.3119309544563293,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.6755276322364807,0.1520363986492157,0.6960060000419617,285.1060485839844,284.95001220703125,300.0248107910156,291.14068603515625,297.7877197265625,296.9909973144531,285.1041564941406,1.0,0.456244558095932,0.3818793296813965,0.3818793296813965,1.0,1.0,-2.399979591369629,0.6296729445457458,1.7703067064285278,0.0852992311120033,1.0,1.0,0.0,98.1816864013672,101.0,34275.2109375,0.0,1188.1368408203125,1.0,281.5421447753906,283.7400207519531,294.07769775390625,296.2922058105469,293.1499938964844,293.1499938964844,281.25,31334.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845940589904785,1.0,0.0,0.0,3.729993104934693,3.7300169467926025,9.283448321184552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.23095703125,0.0,1588.3284912109375,1895.4371337890625,0.0,2331.48388671875,0.9197465777397156,1.0,0.0,3.0,1.0,0.0
18211980,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7858132719993591,0.2461766600608825,0.2241699397563934,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9483970999717712,0.4300152957439422,0.4094323515892029,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.536870539188385,0.3597466051578522,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8578464984893799,0.3236552476882934,0.3091801702976227,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6674397587776184,0.1497710645198822,0.6872259974479675,284.8897705078125,284.95001220703125,299.9772644042969,291.109619140625,297.7762756347656,296.9883117675781,284.8892822265625,1.0,0.4565299749374389,0.3834029734134674,0.3834029734134674,1.0,1.0,-2.38859224319458,0.6291338801383972,1.759458303451538,0.08734180778265,0.9030583500862122,0.9030583500862122,0.0,100.50724029541016,104.0,35112.984375,0.0,1184.519287109375,1.0,281.2562255859375,283.5011901855469,294.1601257324219,296.4963073730469,293.1499938964844,293.1499938964844,280.95001220703125,36781.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998071908950806,1.0,0.0,0.0,3.7388663291931152,3.738891363143921,9.327670227321504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.97509765625,0.0,1640.2906494140625,1895.4371337890625,0.0,2469.662109375,0.924981951713562,1.0,0.0,3.0,1.0,0.0
18212040,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7858132719993591,0.2461766600608825,0.2241699397563934,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9483970999717712,0.4300152957439422,0.4094323515892029,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.536870539188385,0.3597466051578522,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8578464984893799,0.3236552476882934,0.3091801702976227,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6674397587776184,0.1497710645198822,0.6872259974479675,284.8897705078125,284.95001220703125,299.9772644042969,291.109619140625,297.7762756347656,296.9883117675781,284.8892822265625,1.0,0.4565299749374389,0.3834029734134674,0.3834029734134674,1.0,1.0,-2.38859224319458,0.6291338801383972,1.759458303451538,0.08734180778265,0.9030583500862122,0.9030583500862122,0.0,100.50724029541016,104.0,35112.984375,0.0,1184.519287109375,1.0,281.2562255859375,283.5011901855469,294.1601257324219,296.4963073730469,293.1499938964844,293.1499938964844,280.95001220703125,36781.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998071908950806,1.0,0.0,0.0,3.7388663291931152,3.738891363143921,9.327670227321504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.97509765625,0.0,1640.2906494140625,1895.4371337890625,0.0,2469.662109375,0.924981951713562,1.0,0.0,3.0,1.0,0.0
18212100,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727355957031,0.7806418538093567,0.2444416284561157,0.2227517068386078,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.9418787360191344,0.4275168776512146,0.4072393476963043,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.9990000128746032,0.5325677394866943,0.3644431829452514,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714233398437,0.8526540398597717,0.3216462731361389,0.3074377775192261,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.6626166105270386,0.1484228074550628,0.6817978620529175,284.7711181640625,284.95001220703125,299.95440673828125,291.0947570800781,297.76922607421875,296.9850769042969,284.76708984375,1.0,0.4566742181777954,0.3841647803783417,0.3841647803783417,1.0,1.0,-2.3812830448150635,0.6282957792282104,1.752987265586853,0.0881431251764297,0.7860230207443237,0.7860230207443237,0.0,101.94734191894533,104.0,35527.91796875,0.0,1181.9952392578125,1.0,280.9989318847656,283.36993408203125,294.17938232421875,296.61474609375,293.1499938964844,293.1499938964844,280.95001220703125,43919.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101412653923035,1.0,0.0,0.0,3.583592176437378,3.5836169719696045,8.569006126890599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.39794921875,0.0,1518.7122802734375,1895.4371337890625,0.0,2564.494384765625,0.892766535282135,1.0,0.0,3.0,1.0,0.0
18212160,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.7752752304077148,0.2427801340818405,0.2212493568658828,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.9349648952484132,0.4250900149345398,0.4049386382102966,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.9990000128746032,0.5278944969177246,0.3692874312400818,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.8473095297813416,0.319691002368927,0.3055982887744903,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.6575917601585388,0.1470332592725753,0.6758946776390076,284.8307800292969,284.95001220703125,299.9321594238281,291.0804138183594,297.7618103027344,296.9815368652344,284.8372802734375,1.0,0.4567969739437103,0.384854257106781,0.384854257106781,1.0,1.0,-2.373227119445801,0.6270409226417542,1.7461862564086914,0.0886978283524513,0.7732811570167542,0.7732811570167542,0.0,103.48251342773438,107.0,34968.4765625,0.0,1179.016357421875,1.0,280.9588623046875,283.4626159667969,294.12078857421875,296.4767761230469,293.1499938964844,293.1499938964844,281.25,45770.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123252987861633,1.0,0.0,0.0,3.32825255393982,3.328275442123413,7.391386134258937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.298828125,0.0,1270.4647216796875,1895.4371337890625,0.0,2584.623046875,0.8432456851005554,1.0,0.0,3.0,1.0,0.0
18212220,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7656987309455872,0.240954115986824,0.219511330127716,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9218603372573853,0.4221434593200683,0.402030348777771,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9911175966262816,0.522365391254425,0.3668496906757355,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8374934196472168,0.3172684013843536,0.3032479584217071,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.6484957933425903,0.1451026499271392,0.6675068736076355,284.97607421875,284.95001220703125,299.89794921875,291.0585021972656,297.7519226074219,296.9792175292969,284.97491455078125,1.0,0.4565735161304474,0.3859573900699615,0.3859573900699615,1.0,1.0,-2.3518574237823486,0.6220580339431763,1.7297993898391724,0.088553138077259,0.8581345081329346,0.8581345081329346,0.0,106.83265686035156,107.0,34002.03515625,0.0,1168.250732421875,1.0,281.22918701171875,283.6223449707031,293.98931884765625,296.2064514160156,293.1499938964844,293.1499938964844,281.25,35007.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963913083076477,1.0,0.0,0.0,3.393421173095703,3.3934426307678223,7.683672151870269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.87841796875,0.0,1259.1065673828125,1895.4371337890625,0.0,2438.478515625,0.8478535413742065,1.0,0.0,3.0,1.0,0.0
18212280,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7637131810188293,0.2405170500278473,0.2191672772169113,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.91908860206604,0.4214292466640472,0.4014109969139099,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.9889063239097596,0.5213015079498291,0.3660653233528137,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8354236483573914,0.3166833817958832,0.302743136882782,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.6465577483177185,0.1446396261453628,0.6655961275100708,284.9719543457031,284.95001220703125,299.8896484375,291.05322265625,297.7497253417969,296.9789123535156,284.9711303710937,1.0,0.4564915299415588,0.3862331807613373,0.3862331807613373,1.0,1.0,-2.3468151092529297,0.6209140419960022,1.7259011268615725,0.0885113477706909,0.85858553647995,0.85858553647995,0.0,107.56766510009766,110.0,33923.13671875,0.0,1165.5318603515625,1.0,281.23944091796875,283.6208801269531,293.9873352050781,296.2060546875,293.1499938964844,293.1499938964844,281.54998779296875,35005.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939940690994263,1.0,0.0,0.0,3.403712272644043,3.403733730316162,7.730346851531067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.31103515625,0.0,1269.09375,1895.4371337890625,0.0,2416.64599609375,0.8496819138526917,1.0,0.0,3.0,1.0,0.0
18212340,296.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.771011471748352,0.0,0.2169011682271957,296.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.9295713901519777,0.0,0.3975500166416168,296.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.9962032437324524,0.0,0.3622985482215881,296.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.8428870439529419,0.0,0.2995608448982239,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.6510854959487915,0.0,0.6539129614830017,285.0654602050781,294.1499938964844,299.8497619628906,291.0281066894531,297.7405700683594,296.9791259765625,285.06256103515625,0.0,0.0,0.3866659104824066,0.3866659104824066,1.0,1.0,-2.31794810295105,0.6135933995246887,1.704354763031006,0.0910378322005271,0.0,0.0,0.0,101.46383666992188,60.0,32692.85546875,0.0,1108.8604736328125,0.0,281.55389404296875,283.7275085449219,293.967529296875,296.0816345214844,293.1499938964844,293.1499938964844,278.1499938964844,29664.458984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.566019296646118,3.5660414695739746,8.505840014549904e-07,4.1923508644104,4.192341327667236,9.453933671466077e-06,0.0,0.0,-0.0,0.0,0.0,1395.5848388671875,1799.2852783203125,0.0,0.0,0.049999963492155,0.0,0.0,4.0,0.0,0.0
18212400,296.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.771011471748352,0.0,0.2169011682271957,296.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.9295713901519777,0.0,0.3975500166416168,296.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.9962032437324524,0.0,0.3622985482215881,296.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.8428870439529419,0.0,0.2995608448982239,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.6510854959487915,0.0,0.6539129614830017,285.0654602050781,294.1499938964844,299.8497619628906,291.0281066894531,297.7405700683594,296.9791259765625,285.06256103515625,0.0,0.0,0.3866659104824066,0.3866659104824066,1.0,1.0,-2.31794810295105,0.6135933995246887,1.704354763031006,0.0910378322005271,0.0,0.0,0.0,101.46383666992188,60.0,32692.85546875,0.0,1108.8604736328125,0.0,281.55389404296875,283.7275085449219,293.967529296875,296.0816345214844,293.1499938964844,293.1499938964844,278.1499938964844,29664.458984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.566019296646118,3.5660414695739746,8.505840014549904e-07,4.1923508644104,4.192341327667236,9.453933671466077e-06,0.0,0.0,-0.0,0.0,0.0,1395.5848388671875,1799.2852783203125,0.0,0.0,0.049999963492155,0.0,0.0,4.0,0.0,0.0
18212460,297.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69195556640625,0.1889044642448425,0.0,0.0021036595571786,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.68048095703125,0.4436249136924743,0.0,0.0022152592428028,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964111328125,0.4436249136924743,0.0,0.0016361866146326,297.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752624511719,0.4436249136924743,0.0,0.0022152585443109,297.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,0.0105081852525472,288.3280944824219,294.1499938964844,299.8298034667969,291.0171813964844,297.00738525390625,296.6748352050781,284.2270202636719,0.0,0.0,0.3054263889789581,0.3054263889789581,1.0,1.0,-0.022415142506361,0.0062973862513899,0.0161177571862936,-0.0449363626539707,0.0,0.0,0.0,-0.1247863098978996,60.0,1992.3240966796875,0.0,-3.426130206207745e-05,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,5.855690687894821e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3859426844023417e-12,1.3860503456780693e-12,3.778015512528253e-18,5.0551819674726766e-11,5.055174334689383e-11,7.656154786197271e-17,0.0,0.0,-0.0,0.0,0.0,1.8027644144124226e-21,5.181258377992709e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,0.000869823154062,297.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,0.001528505119495,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173095703125,0.0,0.0,0.0013783602043986,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,0.0011732986895367,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092224121094,0.0,0.0,0.0027924885507673,288.145263671875,294.1499938964844,299.8117370605469,291.009765625,297.3749084472656,297.3299255371094,283.6924133300781,0.0,0.0,0.2316645979881286,0.2316645979881286,1.0,1.0,-0.0192252676934003,0.003590595908463,0.0156346708536148,-0.0507231354713439,0.0,0.0,0.0,-0.108884073793888,60.0,920.2119750976562,0.0,-5.88661805522861e-06,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.922753990382816e-24,2.235576190702529e-24,2.661168722910629e-27,1.304015700899274e-18,1.3030632024239192e-18,9.524784824640294e-22,0.0,0.0,-0.0,0.0,0.0,8.176576539335308e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6927185058594,0.0,0.0,0.0001266992185264,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.671142578125,0.0,0.0,0.0001338970905635,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.71221923828125,0.0,0.0,9.90898406598717e-05,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6629638671875,0.0,0.0,0.0001336206769337,297.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.646728515625,0.0,0.0,0.0006316792569123,289.5230712890625,294.1499938964844,299.7742004394531,291.0018005371094,294.98553466796875,295.83111572265625,283.5926513671875,0.0,0.0,0.0775224268436431,0.0775224268436431,1.0,1.0,0.0444504506886005,-5.894993364563561e-07,-0.0444498620927333,-0.0439270921051502,0.0,0.0,0.0,0.2289083451032638,60.0,232.6037750244141,-0.0,-1.2427628348632425e-07,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.99656494440857e-21,-5.136138906752209e-21,-4.860425633759577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6927185058594,0.0,0.0,0.0001266992185264,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.671142578125,0.0,0.0,0.0001338970905635,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.71221923828125,0.0,0.0,9.90898406598717e-05,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6629638671875,0.0,0.0,0.0001336206769337,297.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.646728515625,0.0,0.0,0.0006316792569123,289.5230712890625,294.1499938964844,299.7742004394531,291.0018005371094,294.98553466796875,295.83111572265625,283.5926513671875,0.0,0.0,0.0775224268436431,0.0775224268436431,1.0,1.0,0.0444504506886005,-5.894993364563561e-07,-0.0444498620927333,-0.0439270921051502,0.0,0.0,0.0,0.2289083451032638,60.0,232.6037750244141,-0.0,-1.2427628348632425e-07,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.99656494440857e-21,-5.136138906752209e-21,-4.860425633759577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730651855469,0.0,0.0,0.0001035139284795,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.65142822265625,0.0,0.0,0.0001090174482669,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6918640136719,0.0,0.0,8.052476187003776e-05,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.64361572265625,0.0,0.0,0.0001090103469323,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6279602050781,0.0,0.0,0.0005170412478037,289.48944091796875,294.1499938964844,299.7554016113281,291.0014038085937,295.0207824707031,297.0837707519531,283.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019039948238059,3.464806042074997e-08,0.0019039602484554,-0.0471967011690139,0.0,0.0,0.0,-0.0180739145725965,60.0,101.83316040039062,0.0,-8.295232589716761e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0188471654314439e-20,-5.097756595418755e-21,-5.0907146549989005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6695251464844,0.0,0.0,0.0001035885361488,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6480407714844,0.0,0.0,0.0001090841033146,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6882019042969,0.0,0.0,8.056914521148428e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402893066406,0.0,0.0,0.0001090839068638,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6247253417969,0.0,0.0,0.0005174441612325,289.47637939453125,294.1499938964844,299.7366943359375,291.0033569335937,295.064208984375,297.9522399902344,283.4775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038171360269,1.8059381545754163e-08,0.001103799091652,-0.0461813434958457,0.0,0.0,0.0,-0.0137383062392473,60.0,45.15427017211914,0.0,-8.307176813104888e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193559945992634e-20,-5.096738371627618e-21,-5.0968211704682304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
