time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212820,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6617126464844,0.0,0.0,0.0001034469387377,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405334472656,0.0,0.0,0.0001089351280825,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6801452636719,0.0,0.0,8.04591691121459e-05,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63287353515625,0.0,0.0,0.000108934858872,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6175537109375,0.0,0.0,0.0005167365306988,289.44952392578125,294.1499938964844,299.6994323730469,291.0138854980469,295.155029296875,298.9261169433594,283.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827536780146147e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,16.285259246826172,0.0,-8.284462893470845e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193499361475111e-20,-5.09675008463434e-21,-5.0967488729439895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6617126464844,0.0,0.0,0.0001034469387377,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405334472656,0.0,0.0,0.0001089351280825,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6801452636719,0.0,0.0,8.04591691121459e-05,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63287353515625,0.0,0.0,0.000108934858872,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6175537109375,0.0,0.0,0.0005167365306988,289.44952392578125,294.1499938964844,299.6994323730469,291.0138854980469,295.155029296875,298.9261169433594,283.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827536780146147e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,16.285259246826172,0.0,-8.284462893470845e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193499361475111e-20,-5.09675008463434e-21,-5.0967488729439895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.65301513671875,0.0,0.0,0.0001033045336953,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6321105957031,0.0,0.0,0.0001087851560441,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67120361328125,0.0,0.0,8.034839993342757e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62457275390625,0.0,0.0,0.0001087848941097,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.60943603515625,0.0,0.0,0.0005160252330824,289.4217834472656,294.1499938964844,299.6623840332031,291.0325927734375,295.24322509765625,299.3385925292969,283.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007882421836,1.7649908201633483e-08,0.00110077066347,-0.0452554561197757,0.0,0.0,0.0,-0.0135626159608364,60.0,12.655784606933594,0.0,-8.261650208396534e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193499361475111e-20,-5.0967496807375564e-21,-5.0967496807375564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.65301513671875,0.0,0.0,0.0001033045336953,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6321105957031,0.0,0.0,0.0001087851560441,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67120361328125,0.0,0.0,8.034839993342757e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62457275390625,0.0,0.0,0.0001087848941097,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.60943603515625,0.0,0.0,0.0005160252330824,289.4217834472656,294.1499938964844,299.6623840332031,291.0325927734375,295.24322509765625,299.3385925292969,283.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007882421836,1.7649908201633483e-08,0.00110077066347,-0.0452554561197757,0.0,0.0,0.0,-0.0135626159608364,60.0,12.655784606933594,0.0,-8.261650208396534e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193499361475111e-20,-5.0967496807375564e-21,-5.0967496807375564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6434631347656,0.0,0.0,0.000103161240986,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228332519531,0.0,0.0,0.0001086342599592,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.661376953125,0.0,0.0,8.023694681469351e-05,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153869628906,0.0,0.0,0.0001086339980247,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6004638671875,0.0,0.0,0.0005153095116838,289.3931884765625,294.1499938964844,299.6255187988281,291.05877685546875,295.3288269042969,299.5021057128906,283.6465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.180803298950195,0.0,-8.238728099740913e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193499361475111e-20,-5.0967496807375564e-21,-5.0967496807375564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6434631347656,0.0,0.0,0.000103161240986,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228332519531,0.0,0.0,0.0001086342599592,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.661376953125,0.0,0.0,8.023694681469351e-05,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153869628906,0.0,0.0,0.0001086339980247,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6004638671875,0.0,0.0,0.0005153095116838,289.3931884765625,294.1499938964844,299.6255187988281,291.05877685546875,295.3288269042969,299.5021057128906,283.6465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.180803298950195,0.0,-8.238728099740913e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193499361475111e-20,-5.0967496807375564e-21,-5.0967496807375564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.633056640625,0.0,0.0,0.0001030167768476,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6127319335937,0.0,0.0,0.0001084821196855,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507568359375,0.0,0.0,8.012457692530006e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6053771972656,0.0,0.0,0.0001084818650269,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906677246094,0.0,0.0,0.0005145879113115,289.36383056640625,294.1499938964844,299.5888366699219,291.0917358398437,295.41192626953125,299.55682373046875,283.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.041912078857422,0.0,-8.215651092768894e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.633056640625,0.0,0.0,0.0001030167768476,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6127319335937,0.0,0.0,0.0001084821196855,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507568359375,0.0,0.0,8.012457692530006e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6053771972656,0.0,0.0,0.0001084818650269,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906677246094,0.0,0.0,0.0005145879113115,289.36383056640625,294.1499938964844,299.5888366699219,291.0917358398437,295.41192626953125,299.55682373046875,283.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.041912078857422,0.0,-8.215651092768894e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275634765625,0.0,0.0,0.0001029440245474,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6073608398437,0.0,0.0,0.0001084055038518,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6451416015625,0.0,0.0,8.006799180293456e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.60009765625,0.0,0.0,0.0001084052491933,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5854797363281,0.0,0.0,0.0005142244626767,289.348876953125,294.1499938964844,299.570556640625,291.11053466796875,295.4525146484375,299.5629577636719,283.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969436261802,1.720030162744024e-08,0.0010969265131279,-0.0440807454288005,0.0,0.0,0.0,-0.0133397290483117,60.0,11.99291706085205,0.0,-8.20404153500931e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.62188720703125,0.0,0.0,0.0001028708938974,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6018371582031,0.0,0.0,0.0001083284878404,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6393127441406,0.0,0.0,8.001110836630687e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5945739746094,0.0,0.0,0.0001083282331819,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.580078125,0.0,0.0,0.0005138592096045,289.333740234375,294.1499938964844,299.55230712890625,291.1307373046875,295.49249267578125,299.5615234375,283.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961637599393,1.7109099914591752e-08,0.001096146646887,-0.0438424348831176,0.0,0.0,0.0,-0.0132945161312818,60.0,11.946778297424316,0.0,-8.192380107630015e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6114501953125,0.0,0.0,0.0001027412290568,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5916442871094,0.0,0.0,0.0001081919472198,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6286926269531,0.0,0.0,7.991025631781667e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58447265625,0.0,0.0,0.0001081916925613,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5701599121094,0.0,0.0,0.0005132115329615,289.3067626953125,294.1499938964844,299.5202941894531,291.1695251464844,295.5614318847656,299.54791259765625,283.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.86855411529541,0.0,-8.171725340844206e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6099853515625,0.0,0.0,0.0001027234538923,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5902099609375,0.0,0.0,0.0001081732189049,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.627197265625,0.0,0.0,7.989642472239211e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58306884765625,0.0,0.0,0.0001081729715224,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5687561035156,0.0,0.0,0.000513122708071,289.30303955078125,294.1499938964844,299.51593017578125,291.17510986328125,295.5707092285156,299.5453491210937,283.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523277085911e-08,0.0010945745743811,-0.0433619692921638,0.0,0.0,0.0,-0.0132033666595816,60.0,11.858060836791992,0.0,-8.168895249127672e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5974426269531,0.0,0.0,0.0001025743913487,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57794189453125,0.0,0.0,0.0001080162473954,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6144104003906,0.0,0.0,7.97804823378101e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5708923339844,0.0,0.0,0.0001080160000128,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5567626953125,0.0,0.0,0.0005123781738802,289.2717590332031,294.1499938964844,299.47967529296875,291.22412109375,295.64666748046875,299.5190124511719,283.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112188100814,60.0,11.771976470947266,0.0,-8.145187990749039e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5974426269531,0.0,0.0,0.0001025743913487,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57794189453125,0.0,0.0,0.0001080162473954,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6144104003906,0.0,0.0,7.97804823378101e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5708923339844,0.0,0.0,0.0001080160000128,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5567626953125,0.0,0.0,0.0005123781738802,289.2717590332031,294.1499938964844,299.47967529296875,291.22412109375,295.64666748046875,299.5190124511719,283.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112188100814,60.0,11.771976470947266,0.0,-8.145187990749039e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5842590332031,0.0,0.0,0.0001024238154059,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.56500244140625,0.0,0.0,0.0001078576751751,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6010131835937,0.0,0.0,7.966336124809459e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580749511719,0.0,0.0,0.0001078574277926,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54412841796875,0.0,0.0,0.0005116260144859,289.2399597167969,294.1499938964844,299.44354248046875,291.277099609375,295.7203674316406,299.4877624511719,283.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.687917709350586,0.0,-8.12127325389156e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5842590332031,0.0,0.0,0.0001024238154059,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.56500244140625,0.0,0.0,0.0001078576751751,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6010131835937,0.0,0.0,7.966336124809459e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580749511719,0.0,0.0,0.0001078574277926,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54412841796875,0.0,0.0,0.0005116260144859,289.2399597167969,294.1499938964844,299.44354248046875,291.277099609375,295.7203674316406,299.4877624511719,283.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.687917709350586,0.0,-8.12127325389156e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704345703125,0.0,0.0,0.0001022719370666,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.55145263671875,0.0,0.0,0.0001076977350749,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5869445800781,0.0,0.0,7.95452288002707e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445861816406,0.0,0.0,0.0001076974949683,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5308532714844,0.0,0.0,0.0005108673940412,289.2076110839844,294.1499938964844,299.4074401855469,291.3333435058594,295.791748046875,299.4542236328125,283.9797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.605931282043455,0.0,-8.09718940786297e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704345703125,0.0,0.0,0.0001022719370666,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.55145263671875,0.0,0.0,0.0001076977350749,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5869445800781,0.0,0.0,7.95452288002707e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445861816406,0.0,0.0,0.0001076974949683,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5308532714844,0.0,0.0,0.0005108673940412,289.2076110839844,294.1499938964844,299.4074401855469,291.3333435058594,295.791748046875,299.4542236328125,283.9797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.605931282043455,0.0,-8.09718940786297e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56329345703125,0.0,0.0,0.0001021955977194,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.54443359375,0.0,0.0,0.0001076173357432,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5796813964844,0.0,0.0,7.948584971018136e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5376281738281,0.0,0.0,0.0001076171029126,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5239562988281,0.0,0.0,0.0005104860756546,289.1912841796875,294.1499938964844,299.3894348144531,291.36248779296875,295.8265075683594,299.4370422363281,284.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889627737924,1.626699841494883e-08,0.0010889465920627,-0.0416416823863983,0.0,0.0,0.0,-0.0128770535811781,60.0,11.565760612487791,0.0,-8.085097391585806e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5560302734375,0.0,0.0,0.0001021191128529,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53729248046875,0.0,0.0,0.0001075367981684,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5722961425781,0.0,0.0,7.942636148072779e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.530517578125,0.0,0.0,0.0001075365580618,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169677734375,0.0,0.0,0.000510104058776,289.1748352050781,294.1499938964844,299.3714294433594,291.3921813964844,295.86083984375,299.419677734375,284.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162759259827e-08,0.0010881311027333,-0.0413924008607864,0.0,0.0,0.0,-0.0128297749906778,60.0,11.526012420654297,0.0,-8.07299187499666e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411071777344,0.0,0.0,0.0001019658229779,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5226135253906,0.0,0.0,0.0001073753664968,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5571594238281,0.0,0.0,7.930713036330417e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51593017578125,0.0,0.0,0.0001073751336662,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025634765625,0.0,0.0,0.0005093383952043,289.1416931152344,294.1499938964844,299.3354797363281,291.45294189453125,295.92791748046875,299.384765625,284.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.44793701171875,0.0,-8.04875739390809e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411071777344,0.0,0.0,0.0001019658229779,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5226135253906,0.0,0.0,0.0001073753664968,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5571594238281,0.0,0.0,7.930713036330417e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51593017578125,0.0,0.0,0.0001073751336662,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025634765625,0.0,0.0,0.0005093383952043,289.1416931152344,294.1499938964844,299.3354797363281,291.45294189453125,295.92791748046875,299.384765625,284.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.44793701171875,0.0,-8.04875739390809e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5256652832031,0.0,0.0,0.0001018126567942,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5074462890625,0.0,0.0,0.0001072140657925,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.54150390625,0.0,0.0,7.918799383332953e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5008544921875,0.0,0.0,0.0001072138329618,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4876708984375,0.0,0.0,0.0005085733137093,289.10821533203125,294.1499938964844,299.2995300292969,291.5149841308594,295.9929504394531,299.349609375,284.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.371825218200684,0.0,-8.02457833515291e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5256652832031,0.0,0.0,0.0001018126567942,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5074462890625,0.0,0.0,0.0001072140657925,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.54150390625,0.0,0.0,7.918799383332953e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5008544921875,0.0,0.0,0.0001072138329618,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4876708984375,0.0,0.0,0.0005085733137093,289.10821533203125,294.1499938964844,299.2995300292969,291.5149841308594,295.9929504394531,299.349609375,284.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.371825218200684,0.0,-8.02457833515291e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.509765625,0.0,0.0,0.0001016602691379,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49176025390625,0.0,0.0,0.0001070535945473,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.525390625,0.0,0.0,7.906946848379448e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852905273437,0.0,0.0,0.0001070533689926,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4722595214844,0.0,0.0,0.0005078121321275,289.0743713378906,294.1499938964844,299.2635803222656,291.5776672363281,296.0559387207031,299.3143920898437,284.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.29765796661377,0.0,-8.000559859056011e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.509765625,0.0,0.0,0.0001016602691379,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49176025390625,0.0,0.0,0.0001070535945473,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.525390625,0.0,0.0,7.906946848379448e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852905273437,0.0,0.0,0.0001070533689926,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4722595214844,0.0,0.0,0.0005078121321275,289.0743713378906,294.1499938964844,299.2635803222656,291.5776672363281,296.0559387207031,299.3143920898437,284.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.29765796661377,0.0,-8.000559859056011e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.493408203125,0.0,0.0,0.0001015209927572,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4756774902344,0.0,0.0,0.0001069069185177,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50885009765625,0.0,0.0,7.896112947491929e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4692687988281,0.0,0.0,0.000106906700239,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4564208984375,0.0,0.0,0.0005071164341643,289.040283203125,294.1499938964844,299.2276306152344,291.64031982421875,296.116943359375,299.27911376953125,284.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.5425815291791878e-08,0.0010817541042342,-0.0394427366554737,0.0,0.0,0.0,-0.0124600455164909,60.0,11.22588062286377,0.0,-7.978637484029606e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.493408203125,0.0,0.0,0.0001015209927572,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4756774902344,0.0,0.0,0.0001069069185177,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50885009765625,0.0,0.0,7.896112947491929e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4692687988281,0.0,0.0,0.000106906700239,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4564208984375,0.0,0.0,0.0005071164341643,289.040283203125,294.1499938964844,299.2276306152344,291.64031982421875,296.116943359375,299.27911376953125,284.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.5425815291791878e-08,0.0010817541042342,-0.0394427366554737,0.0,0.0,0.0,-0.0124600455164909,60.0,11.22588062286377,0.0,-7.978637484029606e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4850769042969,0.0,0.0,0.000101466110209,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4674377441406,0.0,0.0,0.0001068491255864,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5003967285156,0.0,0.0,7.891844870755449e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610900878906,0.0,0.0,0.0001068489073077,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483337402344,0.0,0.0,0.0005068423342891,289.0231628417969,294.1499938964844,299.2096252441406,291.6714782714844,296.1466979980469,299.2614440917969,284.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811841348186,1.5357370486412947e-08,0.0010811688844114,-0.0392637886106967,0.0,0.0,0.0,-0.0124261137098073,60.0,11.191699028015137,0.0,-7.970005810875591e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47662353515625,0.0,0.0,0.0001014177396427,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591064453125,0.0,0.0,0.0001067981866071,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4918518066406,0.0,0.0,7.888082473073155e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4527893066406,0.0,0.0,0.0001067979683284,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.44012451171875,0.0,0.0,0.0005066007142886,289.0059509277344,294.1499938964844,299.191650390625,291.702392578125,296.1759948730469,299.2437438964844,284.2290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806681821122,1.5297036526362717e-08,0.0010806529317051,-0.0391060449182987,0.0,0.0,0.0,-0.0123962042853236,60.0,11.158751487731934,0.0,-7.962401582517489e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46014404296875,0.0,0.0,0.0001013348373817,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44287109375,0.0,0.0,0.0001067108823917,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.47515869140625,0.0,0.0,7.881633791839704e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4366149902344,0.0,0.0,0.000106710664113,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42413330078125,0.0,0.0,0.0005061866249889,288.9727478027344,294.1499938964844,299.15704345703125,291.76080322265625,296.23101806640625,299.2096862792969,284.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797837749123,1.5193620583886513e-08,0.0010797686409205,-0.0388356521725654,0.0,0.0,0.0,-0.0123449368402361,60.0,11.098207473754885,0.0,-7.949375202542799e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4594421386719,0.0,0.0,0.000101331526821,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0001067073899321,299.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4744567871094,0.0,0.0,7.881376222940162e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359436035156,0.0,0.0,0.0001067071716533,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4234619140625,0.0,0.0,0.0005061700940132,288.97137451171875,294.1499938964844,299.15557861328125,291.76318359375,296.2332763671875,299.2082824707031,284.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797485010698,1.518948522516439e-08,0.0010797332506626,-0.0388248413801193,0.0,0.0,0.0,-0.0123428860679268,60.0,11.095748901367188,0.0,-7.948854374717484e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44189453125,0.0,0.0,0.0001012455832096,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4248352050781,0.0,0.0,0.0001066168842953,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566955566406,0.0,0.0,7.87469107308425e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.418701171875,0.0,0.0,0.0001066166660166,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063720703125,0.0,0.0,0.0005057408125139,288.93658447265625,294.1499938964844,299.1194763183594,291.8221740722656,296.2886047363281,299.17266845703125,284.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788317304104,1.5082276760836066e-08,0.0010788165964186,-0.0385445244610309,0.0,0.0,0.0,-0.0122897392138838,60.0,11.289241790771484,0.0,-7.935361878708137e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44189453125,0.0,0.0,0.0001012455832096,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4248352050781,0.0,0.0,0.0001066168842953,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566955566406,0.0,0.0,7.87469107308425e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.418701171875,0.0,0.0,0.0001066166660166,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063720703125,0.0,0.0,0.0005057408125139,288.93658447265625,294.1499938964844,299.1194763183594,291.8221740722656,296.2886047363281,299.17266845703125,284.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788317304104,1.5082276760836066e-08,0.0010788165964186,-0.0385445244610309,0.0,0.0,0.0,-0.0122897392138838,60.0,11.289241790771484,0.0,-7.935361878708137e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4239501953125,0.0,0.0,0.0001011476342682,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071350097656,0.0,0.0,0.0001065137257683,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385681152344,0.0,0.0,7.867071690270677e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40106201171875,0.0,0.0,0.0001065135147655,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.388916015625,0.0,0.0,0.0005052515189163,288.9016418457031,294.1499938964844,299.083251953125,291.8786926269531,296.3421630859375,299.13702392578125,284.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777870193123,1.4960107819206314e-08,0.0010777721181511,-0.0382250808179378,0.0,0.0,0.0,-0.0122291753068566,60.0,12.04295253753662,0.0,-7.920000655303738e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4239501953125,0.0,0.0,0.0001011476342682,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071350097656,0.0,0.0,0.0001065137257683,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385681152344,0.0,0.0,7.867071690270677e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40106201171875,0.0,0.0,0.0001065135147655,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.388916015625,0.0,0.0,0.0005052515189163,288.9016418457031,294.1499938964844,299.083251953125,291.8786926269531,296.3421630859375,299.13702392578125,284.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777870193123,1.4960107819206314e-08,0.0010777721181511,-0.0382250808179378,0.0,0.0,0.0,-0.0122291753068566,60.0,12.04295253753662,0.0,-7.920000655303738e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057312011719,0.0,0.0,0.0001010315827443,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3891296386719,0.0,0.0,0.0001063915115082,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4201354980469,0.0,0.0,7.858045137254521e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3831481933594,0.0,0.0,0.0001063913077814,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.37115478515625,0.0,0.0,0.0005046718870289,288.8665466308594,294.1499938964844,299.04693603515625,291.9322204589844,296.39404296875,299.101318359375,284.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765495244413,1.4815387139321956e-08,0.0010765347396954,-0.0378466546535491,0.0,0.0,0.0,-0.0121574318036437,60.0,14.875570297241213,0.0,-7.90182284049479e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057312011719,0.0,0.0,0.0001010315827443,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3891296386719,0.0,0.0,0.0001063915115082,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4201354980469,0.0,0.0,7.858045137254521e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3831481933594,0.0,0.0,0.0001063913077814,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.37115478515625,0.0,0.0,0.0005046718870289,288.8665466308594,294.1499938964844,299.04693603515625,291.9322204589844,296.39404296875,299.101318359375,284.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765495244413,1.4815387139321956e-08,0.0010765347396954,-0.0378466546535491,0.0,0.0,0.0,-0.0121574318036437,60.0,14.875570297241213,0.0,-7.90182284049479e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.396484375,0.0,0.0,0.0001009666229947,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800048828125,0.0,0.0,0.0001063231102307,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4107971191406,0.0,0.0,7.852992712287232e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740539550781,0.0,0.0,0.0001063229065039,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3621520996094,0.0,0.0,0.000504347437527,288.8489685058594,294.1499938964844,299.0287170410156,291.9576721191406,296.4193420410156,299.0834350585937,284.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,14.781332015991213,0.0,-7.89165852665974e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
