time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215160,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871765136719,0.0,0.0,0.0001008976905723,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3708190917969,0.0,0.0,0.0001062505107256,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4013977050781,0.0,0.0,7.84763105912134e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3648986816406,0.0,0.0,0.0001062503069988,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3530578613281,0.0,0.0,0.000504003081005,288.83135986328125,294.1499938964844,299.010498046875,291.982177734375,296.4442138671875,299.0655517578125,284.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751073714345,-0.0374100841581821,0.0,0.0,0.0,-0.0120746688917279,60.0,14.76902198791504,0.0,-7.880878882815524e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.36834716796875,0.0,0.0,0.0001007508908514,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3522033691406,0.0,0.0,0.0001060959257301,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38238525390625,0.0,0.0,7.836212898837402e-05,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.34637451171875,0.0,0.0,0.0001060957220033,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3346862792969,0.0,0.0,0.0005032698391005,288.7961120605469,294.1499938964844,298.973876953125,292.0279541015625,296.49267578125,299.0297546386719,284.4098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839366525411,60.0,14.748830795288086,0.0,-7.85795037927528e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.36834716796875,0.0,0.0,0.0001007508908514,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3522033691406,0.0,0.0,0.0001060959257301,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38238525390625,0.0,0.0,7.836212898837402e-05,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.34637451171875,0.0,0.0,0.0001060957220033,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3346862792969,0.0,0.0,0.0005032698391005,288.7961120605469,294.1499938964844,298.973876953125,292.0279541015625,296.49267578125,299.0297546386719,284.4098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839366525411,60.0,14.748830795288086,0.0,-7.85795037927528e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3492431640625,0.0,0.0,0.0001005988378892,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33331298828125,0.0,0.0,0.0001059358037309,299.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,7.824386557331309e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275756835937,0.0,0.0,0.0001059356000041,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160400390625,0.0,0.0,0.0005025102873332,288.7607727050781,294.1499938964844,298.9371032714844,292.0690002441406,296.5393981933594,298.993896484375,284.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719357524067,1.4275838289279365e-08,0.0010719214333221,-0.0364356637001037,0.0,0.0,0.0,-0.0118899559602141,60.0,14.724474906921388,0.0,-7.834236015469288e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3492431640625,0.0,0.0,0.0001005988378892,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33331298828125,0.0,0.0,0.0001059358037309,299.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,7.824386557331309e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275756835937,0.0,0.0,0.0001059356000041,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160400390625,0.0,0.0,0.0005025102873332,288.7607727050781,294.1499938964844,298.9371032714844,292.0690002441406,296.5393981933594,298.993896484375,284.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719357524067,1.4275838289279365e-08,0.0010719214333221,-0.0364356637001037,0.0,0.0,0.0,-0.0118899559602141,60.0,14.724474906921388,0.0,-7.834236015469288e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3298645019531,0.0,0.0,0.0001004499208647,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.31414794921875,0.0,0.0,0.0001057789777405,299.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3435363769531,0.0,0.0,7.812803232809529e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3084716796875,0.0,0.0,0.0001057787812897,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2970886230469,0.0,0.0,0.0005017664516344,288.7254333496094,294.1499938964844,298.900146484375,292.10479736328125,296.58416748046875,298.9579162597656,284.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703479638323,1.4090174360603669e-08,0.0010703338775783,-0.0359500758349895,0.0,0.0,0.0,-0.0117979142814874,60.0,14.69248104095459,0.0,-7.811046032202287e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3298645019531,0.0,0.0,0.0001004499208647,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.31414794921875,0.0,0.0,0.0001057789777405,299.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3435363769531,0.0,0.0,7.812803232809529e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3084716796875,0.0,0.0,0.0001057787812897,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2970886230469,0.0,0.0,0.0005017664516344,288.7254333496094,294.1499938964844,298.900146484375,292.10479736328125,296.58416748046875,298.9579162597656,284.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703479638323,1.4090174360603669e-08,0.0010703338775783,-0.0359500758349895,0.0,0.0,0.0,-0.0117979142814874,60.0,14.69248104095459,0.0,-7.811046032202287e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3102722167969,0.0,0.0,0.000100312550785,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29473876953125,0.0,0.0,0.0001056343171512,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32373046875,0.0,0.0,7.8021184890531e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2891540527344,0.0,0.0,0.0001056341207004,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779235839844,0.0,0.0,0.0005010802997276,288.6900939941406,294.1499938964844,298.86297607421875,292.134765625,296.6272277832031,298.9217529296875,284.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068883226253,1.3918898922327116e-08,0.0010688692564144,-0.0355021022260189,0.0,0.0,0.0,-0.0117130056023597,60.0,14.65378761291504,0.0,-7.789683564851657e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3102722167969,0.0,0.0,0.000100312550785,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29473876953125,0.0,0.0,0.0001056343171512,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32373046875,0.0,0.0,7.8021184890531e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2891540527344,0.0,0.0,0.0001056341207004,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779235839844,0.0,0.0,0.0005010802997276,288.6900939941406,294.1499938964844,298.86297607421875,292.134765625,296.6272277832031,298.9217529296875,284.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068883226253,1.3918898922327116e-08,0.0010688692564144,-0.0355021022260189,0.0,0.0,0.0,-0.0117130056023597,60.0,14.65378761291504,0.0,-7.789683564851657e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3003845214844,0.0,0.0,0.0001002486387733,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28497314453125,0.0,0.0,0.0001055670072673,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31378173828125,0.0,0.0,7.797146827215329e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793884277344,0.0,0.0,0.0001055668180924,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.26824951171875,0.0,0.0,0.0005007610307075,288.67242431640625,294.1499938964844,298.84429931640625,292.1473999023437,296.648193359375,298.90362548828125,284.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682018473744,1.3839208001797942e-08,0.0010681879939511,-0.035293661057949,0.0,0.0,0.0,-0.0116734998300671,60.0,14.632316589355469,0.0,-7.77975373011941e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904357910156,0.0,0.0,0.0001001910786726,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.275146484375,0.0,0.0,0.0001055063985404,299.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3037414550781,0.0,0.0,7.792670658091083e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.26959228515625,0.0,0.0,0.0001055062020896,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.258544921875,0.0,0.0,0.0005004735430702,288.6547546386719,294.1499938964844,298.8255615234375,292.15838623046875,296.66876220703125,298.8854064941406,284.50323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675881057977,1.3767438744594074e-08,0.0010675743687897,-0.0351059362292289,0.0,0.0,0.0,-0.0116379214450716,60.0,14.609090805053713,0.0,-7.770817234131756e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704162597656,0.0,0.0,0.0001000949996523,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2553100585937,0.0,0.0,0.0001054052117979,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2835693359375,0.0,0.0,7.785196794429794e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2498779296875,0.0,0.0,0.0001054050298989,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23895263671875,0.0,0.0,0.000499993620906,288.61944580078125,294.1499938964844,298.78790283203125,292.1750793457031,296.7087707519531,298.8487854003906,284.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066563418135,1.3647620811241268e-08,0.001066549681127,-0.0347925201058387,0.0,0.0,0.0,-0.0115785216912627,60.0,14.55711841583252,0.0,-7.755907915907302e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704162597656,0.0,0.0,0.0001000949996523,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2553100585937,0.0,0.0,0.0001054052117979,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2835693359375,0.0,0.0,7.785196794429794e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2498779296875,0.0,0.0,0.0001054050298989,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23895263671875,0.0,0.0,0.000499993620906,288.61944580078125,294.1499938964844,298.78790283203125,292.1750793457031,296.7087707519531,298.8487854003906,284.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066563418135,1.3647620811241268e-08,0.001066549681127,-0.0347925201058387,0.0,0.0,0.0,-0.0115785216912627,60.0,14.55711841583252,0.0,-7.755907915907302e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.250244140625,0.0,0.0,0.0001000229312921,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353210449219,0.0,0.0,0.000105329316284,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26318359375,0.0,0.0,7.779591396683827e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2299499511719,0.0,0.0,0.0001053291343851,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191467285156,0.0,0.0,0.0004996336647309,288.58416748046875,294.1499938964844,298.75,292.1843566894531,296.7472839355469,298.81182861328125,284.5442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657942621037,1.3557719391599221e-08,0.0010657807579264,-0.034557357430458,0.0,0.0,0.0,-0.0115339532494544,60.0,14.498385429382324,0.0,-7.744731078673794e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.250244140625,0.0,0.0,0.0001000229312921,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353210449219,0.0,0.0,0.000105329316284,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26318359375,0.0,0.0,7.779591396683827e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2299499511719,0.0,0.0,0.0001053291343851,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191467285156,0.0,0.0,0.0004996336647309,288.58416748046875,294.1499938964844,298.75,292.1843566894531,296.7472839355469,298.81182861328125,284.5442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657942621037,1.3557719391599221e-08,0.0010657807579264,-0.034557357430458,0.0,0.0,0.0,-0.0115339532494544,60.0,14.498385429382324,0.0,-7.744731078673794e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298583984375,0.0,0.0,9.996991866501048e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.21514892578125,0.0,0.0,0.0001052734878612,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2426452636719,0.0,0.0,7.775467383908108e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098388671875,0.0,0.0,0.0001052733059623,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991882324219,0.0,0.0,0.0004993688780814,288.5489196777344,294.1499938964844,298.7117614746094,292.1893615722656,296.78436279296875,298.7745361328125,284.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491564310186277e-08,0.0010652153287082,-0.0343843027949333,0.0,0.0,0.0,-0.0115011585876345,60.0,14.434242248535156,0.0,-7.736511520306524e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298583984375,0.0,0.0,9.996991866501048e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.21514892578125,0.0,0.0,0.0001052734878612,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2426452636719,0.0,0.0,7.775467383908108e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098388671875,0.0,0.0,0.0001052733059623,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991882324219,0.0,0.0,0.0004993688780814,288.5489196777344,294.1499938964844,298.7117614746094,292.1893615722656,296.78436279296875,298.7745361328125,284.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491564310186277e-08,0.0010652153287082,-0.0343843027949333,0.0,0.0,0.0,-0.0115011585876345,60.0,14.434242248535156,0.0,-7.736511520306524e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093200683594,0.0,0.0,9.992049308493732e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947937011719,0.0,0.0,0.0001052214356604,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.221923828125,0.0,0.0,7.771623495500535e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895446777344,0.0,0.0,0.0001052212537615,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1790466308594,0.0,0.0,0.0004991220193915,288.5137023925781,294.1499938964844,298.67315673828125,292.19366455078125,296.81982421875,298.7368469238281,284.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429885648008622e-08,0.001064687850885,-0.0342229567468166,0.0,0.0,0.0,-0.0114705804735422,60.0,14.36942195892334,0.0,-7.728851869615029e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093200683594,0.0,0.0,9.992049308493732e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947937011719,0.0,0.0,0.0001052214356604,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.221923828125,0.0,0.0,7.771623495500535e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895446777344,0.0,0.0,0.0001052212537615,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1790466308594,0.0,0.0,0.0004991220193915,288.5137023925781,294.1499938964844,298.67315673828125,292.19366455078125,296.81982421875,298.7368469238281,284.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429885648008622e-08,0.001064687850885,-0.0342229567468166,0.0,0.0,0.0,-0.0114705804735422,60.0,14.36942195892334,0.0,-7.728851869615029e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.198974609375,0.0,0.0,9.989751561079174e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845397949219,0.0,0.0,0.0001051972358254,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115173339844,0.0,0.0,7.76983579271473e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1793518066406,0.0,0.0,0.0001051970539265,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689147949219,0.0,0.0,0.0004990072338841,288.49615478515625,294.1499938964844,298.6537475585937,292.195556640625,296.83697509765625,298.7178649902344,284.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401204590479663e-08,0.0010644426802173,-0.0341479294002056,0.0,0.0,0.0,-0.0114563629031181,60.0,14.337483406066896,0.0,-7.725291339966135e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885986328125,0.0,0.0,9.987562225433066e-05,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1742858886719,0.0,0.0,0.0001051741710398,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010498046875,0.0,0.0,7.76813249103725e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0001051739964168,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15875244140625,0.0,0.0,0.0004988978616893,288.4786071777344,294.1499938964844,298.6342468261719,292.1972961425781,296.853759765625,298.6987609863281,284.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373872675970231e-08,0.0010642090346664,-0.0340764299035072,0.0,0.0,0.0,-0.0114428140223026,60.0,14.305978775024414,0.0,-7.721899208945615e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1677551269531,0.0,0.0,9.98349059955217e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15362548828125,0.0,0.0,0.0001051313010975,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800537109375,0.0,0.0,7.764965266687796e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485290527344,0.0,0.0,0.0001051311264745,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,0.0004986945423297,288.4435729980469,294.1499938964844,298.5950012207031,292.2002258300781,296.8863830566406,298.6603698730469,284.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323051994973412e-08,0.0010637743398547,-0.033943485468626,0.0,0.0,0.0,-0.0114176189526915,60.0,14.24420166015625,0.0,-7.71559385270848e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1677551269531,0.0,0.0,9.98349059955217e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15362548828125,0.0,0.0,0.0001051313010975,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800537109375,0.0,0.0,7.764965266687796e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485290527344,0.0,0.0,0.0001051311264745,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,0.0004986945423297,288.4435729980469,294.1499938964844,298.5950012207031,292.2002258300781,296.8863830566406,298.6603698730469,284.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323051994973412e-08,0.0010637743398547,-0.033943485468626,0.0,0.0,0.0,-0.0114176189526915,60.0,14.24420166015625,0.0,-7.71559385270848e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14678955078125,0.0,0.0,9.97985334834084e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328430175781,0.0,0.0,0.0001050929859047,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.158935546875,0.0,0.0,7.76213564677164e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278076171875,0.0,0.0,0.0001050928185577,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177062988281,0.0,0.0,0.0004985128180123,288.4086303710937,294.1499938964844,298.5555114746094,292.2025146484375,296.9176025390625,298.6216735839844,284.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634991482046e-08,0.0010633859783411,-0.0338246710598468,0.0,0.0,0.0,-0.0113951042294502,60.0,14.184240341186523,0.0,-7.709960669899375e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14678955078125,0.0,0.0,9.97985334834084e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328430175781,0.0,0.0,0.0001050929859047,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.158935546875,0.0,0.0,7.76213564677164e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278076171875,0.0,0.0,0.0001050928185577,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177062988281,0.0,0.0,0.0004985128180123,288.4086303710937,294.1499938964844,298.5555114746094,292.2025146484375,296.9176025390625,298.6216735839844,284.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634991482046e-08,0.0010633859783411,-0.0338246710598468,0.0,0.0,0.0,-0.0113951042294502,60.0,14.184240341186523,0.0,-7.709960669899375e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.125732421875,0.0,0.0,9.976630099117756e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119689941406,0.0,0.0,0.0001050590435625,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376953125,0.0,0.0,7.759628351777792e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10699462890625,0.0,0.0,0.0001050588689395,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970153808594,0.0,0.0,0.0004983518156222,288.373779296875,294.1499938964844,298.5157470703125,292.20416259765625,296.94744873046875,298.5826416015625,284.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237380080965977e-08,0.0010630417382344,-0.0337193608283996,0.0,0.0,0.0,-0.0113751478493213,60.0,14.126093864440918,0.0,-7.704969817723396e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.125732421875,0.0,0.0,9.976630099117756e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119689941406,0.0,0.0,0.0001050590435625,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376953125,0.0,0.0,7.759628351777792e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10699462890625,0.0,0.0,0.0001050588689395,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970153808594,0.0,0.0,0.0004983518156222,288.373779296875,294.1499938964844,298.5157470703125,292.20416259765625,296.94744873046875,298.5826416015625,284.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237380080965977e-08,0.0010630417382344,-0.0337193608283996,0.0,0.0,0.0,-0.0113751478493213,60.0,14.126093864440918,0.0,-7.704969817723396e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10455322265625,0.0,0.0,9.973809937946498e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909423828125,0.0,0.0,0.0001050293431035,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163635253906,0.0,0.0,7.757435378152877e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.0,0.0,0.0001050291757564,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07623291015625,0.0,0.0,0.0004982110112905,288.3390808105469,294.1499938964844,298.4757385253906,292.2052001953125,296.9759826660156,298.5433044433594,284.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202158477554349e-08,0.0010627405717968,-0.0336272194981575,0.0,0.0,0.0,-0.0113576874136924,60.0,14.069711685180664,0.0,-7.700604243154886e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10455322265625,0.0,0.0,9.973809937946498e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909423828125,0.0,0.0,0.0001050293431035,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163635253906,0.0,0.0,7.757435378152877e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.0,0.0,0.0001050291757564,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07623291015625,0.0,0.0,0.0004982110112905,288.3390808105469,294.1499938964844,298.4757385253906,292.2052001953125,296.9759826660156,298.5433044433594,284.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202158477554349e-08,0.0010627405717968,-0.0336272194981575,0.0,0.0,0.0,-0.0113576874136924,60.0,14.069711685180664,0.0,-7.700604243154886e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939025878906,0.0,0.0,9.972588304663076e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0804138183594,0.0,0.0,0.0001050164719345,299.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.0,0.0,7.756484410492703e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755310058594,0.0,0.0,0.0001050163045874,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657653808594,0.0,0.0,0.0004981499514542,288.32177734375,294.1499938964844,298.4556884765625,292.2055053710937,296.9896240234375,298.5235290527344,284.6749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186884473270766e-08,0.0010626100702211,-0.0335872620344162,0.0,0.0,0.0,-0.0113501157611608,60.0,14.042335510253906,0.0,-7.698712067849557e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.083251953125,0.0,0.0,9.971442341338844e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0698547363281,0.0,0.0,0.0001050044011208,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09490966796875,0.0,0.0,7.755593105684966e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06500244140625,0.0,0.0,0.0001050042410497,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552978515625,0.0,0.0,0.0004980927333235,288.30450439453125,294.1499938964844,298.435546875,292.20562744140625,297.0029296875,298.5036926269531,284.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.317256437260994e-08,0.0010624877177178,-0.0335497967898845,0.0,0.0,0.0,-0.0113430172204971,60.0,14.01539134979248,0.0,-7.696937132095627e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618896484375,0.0,0.0,9.969335951609536e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486755371094,0.0,0.0,0.000104982224002,299.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733947753906,0.0,0.0,7.753954560030252e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438842773437,0.0,0.0,0.0001049820566549,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343017578125,0.0,0.0,0.0004979875520803,288.2700500488281,294.1499938964844,298.3951721191406,292.2054748535156,297.02886962890625,298.4638671875,284.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.314623343517951e-08,0.0010622624540701,-0.033480916172266,0.0,0.0,0.0,-0.0113299628719687,60.0,13.962335586547852,0.0,-7.693675740938488e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618896484375,0.0,0.0,9.969335951609536e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486755371094,0.0,0.0,0.000104982224002,299.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733947753906,0.0,0.0,7.753954560030252e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438842773437,0.0,0.0,0.0001049820566549,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343017578125,0.0,0.0,0.0004979875520803,288.2700500488281,294.1499938964844,298.3951721191406,292.2054748535156,297.02886962890625,298.4638671875,284.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.314623343517951e-08,0.0010622624540701,-0.033480916172266,0.0,0.0,0.0,-0.0113299628719687,60.0,13.962335586547852,0.0,-7.693675740938488e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404663085937,0.0,0.0,9.967674122890458e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02740478515625,0.0,0.0,0.000104964710772,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05181884765625,0.0,0.0,7.75266089476645e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.022705078125,0.0,0.0,0.0001049645507009,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01324462890625,0.0,0.0,0.0004979045479558,288.2357482910156,294.1499938964844,298.3546447753906,292.2047424316406,297.0534973144531,298.423828125,284.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125435849303813e-08,0.0010620845714583,-0.0334265045821666,0.0,0.0,0.0,-0.0113196521997451,60.0,13.910795211791992,0.0,-7.691099312978622e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404663085937,0.0,0.0,9.967674122890458e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02740478515625,0.0,0.0,0.000104964710772,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05181884765625,0.0,0.0,7.75266089476645e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.022705078125,0.0,0.0,0.0001049645507009,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01324462890625,0.0,0.0,0.0004979045479558,288.2357482910156,294.1499938964844,298.3546447753906,292.2047424316406,297.0534973144531,298.423828125,284.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125435849303813e-08,0.0010620845714583,-0.0334265045821666,0.0,0.0,0.0,-0.0113196521997451,60.0,13.910795211791992,0.0,-7.691099312978622e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189819335937,0.0,0.0,9.966370998881756e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0060729980469,0.0,0.0,0.0001049509883159,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301818847656,0.0,0.0,7.751647353870794e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014343261719,0.0,0.0,0.0001049508282449,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920959472656,0.0,0.0,0.0004978394717909,288.2015991210937,294.1499938964844,298.3139953613281,292.2034606933594,297.0768127441406,298.38360595703125,284.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619581444188,1.3109119123555502e-08,0.0010619451059028,-0.0333838164806366,0.0,0.0,0.0,-0.0113115636631846,60.0,13.860730171203612,0.0,-7.68907852943812e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189819335937,0.0,0.0,9.966370998881756e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0060729980469,0.0,0.0,0.0001049509883159,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301818847656,0.0,0.0,7.751647353870794e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014343261719,0.0,0.0,0.0001049508282449,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920959472656,0.0,0.0,0.0004978394717909,288.2015991210937,294.1499938964844,298.3139953613281,292.2034606933594,297.0768127441406,298.38360595703125,284.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619581444188,1.3109119123555502e-08,0.0010619451059028,-0.0333838164806366,0.0,0.0,0.0,-0.0113115636631846,60.0,13.860730171203612,0.0,-7.68907852943812e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974365234375,0.0,0.0,9.965411300072446e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847106933594,0.0,0.0,0.0001049408820108,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00848388671875,0.0,0.0,7.750900840619579e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801025390625,0.0,0.0,0.0001049407219397,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709167480469,0.0,0.0,0.000497791566886,288.1676330566406,294.1499938964844,298.2732238769531,292.20166015625,297.098876953125,298.3432006835937,284.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097079865076466e-08,0.001061842078343,-0.0333523191511631,0.0,0.0,0.0,-0.0113055957481265,60.0,13.812026977539062,0.0,-7.687587810778498e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974365234375,0.0,0.0,9.965411300072446e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847106933594,0.0,0.0,0.0001049408820108,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00848388671875,0.0,0.0,7.750900840619579e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801025390625,0.0,0.0,0.0001049407219397,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709167480469,0.0,0.0,0.000497791566886,288.1676330566406,294.1499938964844,298.2732238769531,292.20166015625,297.098876953125,298.3432006835937,284.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097079865076466e-08,0.001061842078343,-0.0333523191511631,0.0,0.0,0.0,-0.0113055957481265,60.0,13.812026977539062,0.0,-7.687587810778498e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
