time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217500,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,9.965096251107752e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739990234375,0.0,0.0,0.0001049375568982,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99761962890625,0.0,0.0,7.750655640847981e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96942138671875,0.0,0.0,0.0001049374041031,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96026611328125,0.0,0.0,0.0004977758508175,288.1507263183594,294.1499938964844,298.2528076171875,292.2005615234375,297.1092834472656,298.3229064941406,284.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061821472831,1.3093111483897246e-08,0.0010618083178997,-0.0333419404923915,0.0,0.0,0.0,-0.0113036287948489,60.0,13.788301467895508,0.0,-7.687096825748085e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.975830078125,0.0,0.0,9.964839409803972e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632568359375,0.0,0.0,0.0001049348575179,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867248535156,0.0,0.0,7.750455552013591e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.958740234375,0.0,0.0,0.0001049347047228,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496459960937,0.0,0.0,0.0004977630451321,288.1338806152344,294.1499938964844,298.2323913574219,292.1993103027344,297.1194152832031,298.3026123046875,284.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,1.308987318537902e-08,0.0010617808438837,-0.0333334691822528,0.0,0.0,0.0,-0.0113020250573754,60.0,13.764860153198242,0.0,-7.686695369102382e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541931152344,0.0,0.0,9.96447924990207e-05,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418029785156,0.0,0.0,0.000104931059468,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649658203125,0.0,0.0,7.750175427645445e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93731689453125,0.0,0.0,0.0001049309066729,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283447265625,0.0,0.0,0.0004977450589649,288.1002502441406,294.1499938964844,298.1914978027344,292.1965026855469,297.1391296386719,298.261962890625,284.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085300842874405e-08,0.0010617414955049,-0.0333215035498142,0.0,0.0,0.0,-0.0112997563555836,60.0,13.718528747558594,0.0,-7.686129777084717e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541931152344,0.0,0.0,9.96447924990207e-05,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418029785156,0.0,0.0,0.000104931059468,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649658203125,0.0,0.0,7.750175427645445e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93731689453125,0.0,0.0,0.0001049309066729,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283447265625,0.0,0.0,0.0004977450589649,288.1002502441406,294.1499938964844,298.1914978027344,292.1965026855469,297.1391296386719,298.261962890625,284.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085300842874405e-08,0.0010617414955049,-0.0333215035498142,0.0,0.0,0.0,-0.0112997563555836,60.0,13.718528747558594,0.0,-7.686129777084717e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325256347656,0.0,0.0,9.964500350179152e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202880859375,0.0,0.0,0.0001049312777468,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9431457519531,0.0,0.0,7.750191434752196e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158935546875,0.0,0.0,0.0001049311249516,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90704345703125,0.0,0.0,0.0004977461067028,288.0668334960937,294.1499938964844,298.15057373046875,292.1932067871094,297.1576232910156,298.22119140625,284.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.308548647216412e-08,0.0010617430089041,-0.0333219915628433,0.0,0.0,0.0,-0.0112998485565185,60.0,13.673280715942385,0.0,-7.68615251445226e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325256347656,0.0,0.0,9.964500350179152e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202880859375,0.0,0.0,0.0001049312777468,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9431457519531,0.0,0.0,7.750191434752196e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158935546875,0.0,0.0,0.0001049311249516,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90704345703125,0.0,0.0,0.0004977461067028,288.0668334960937,294.1499938964844,298.15057373046875,292.1932067871094,297.1576232910156,298.22119140625,284.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.308548647216412e-08,0.0010617430089041,-0.0333219915628433,0.0,0.0,0.0,-0.0112998485565185,60.0,13.673280715942385,0.0,-7.68615251445226e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9108581542969,0.0,0.0,9.964835771825165e-05,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8987731933594,0.0,0.0,0.0001049347993102,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213256835937,0.0,0.0,7.750451914034784e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944091796875,0.0,0.0,0.0001049346537911,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856811523437,0.0,0.0,0.0004977628705091,288.0335998535156,294.1499938964844,298.109619140625,292.1894226074219,297.1749572753906,298.18035888671875,284.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089584527392617e-08,0.001061778049916,-0.0333327129483222,0.0,0.0,0.0,-0.0113018797710537,60.0,13.629016876220703,0.0,-7.686659841965594e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9108581542969,0.0,0.0,9.964835771825165e-05,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8987731933594,0.0,0.0,0.0001049347993102,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213256835937,0.0,0.0,7.750451914034784e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944091796875,0.0,0.0,0.0001049346537911,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856811523437,0.0,0.0,0.0004977628705091,288.0335998535156,294.1499938964844,298.109619140625,292.1894226074219,297.1749572753906,298.18035888671875,284.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089584527392617e-08,0.001061778049916,-0.0333327129483222,0.0,0.0,0.0,-0.0113018797710537,60.0,13.629016876220703,0.0,-7.686659841965594e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88916015625,0.0,0.0,9.965485514840112e-05,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772277832031,0.0,0.0,0.0001049416387104,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995056152344,0.0,0.0,7.750956865493208e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729553222656,0.0,0.0,0.0001049414931912,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86431884765625,0.0,0.0,0.0004977953503839,288.0005798339844,294.1499938964844,298.0687255859375,292.1852111816406,297.191162109375,298.1394958496094,284.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.3097602113987252e-08,0.0010618467349559,-0.0333536863327026,0.0,0.0,0.0,-0.0113058546558022,60.0,13.585663795471191,0.0,-7.68765247016745e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88916015625,0.0,0.0,9.965485514840112e-05,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772277832031,0.0,0.0,0.0001049416387104,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995056152344,0.0,0.0,7.750956865493208e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729553222656,0.0,0.0,0.0001049414931912,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86431884765625,0.0,0.0,0.0004977953503839,288.0005798339844,294.1499938964844,298.0687255859375,292.1852111816406,297.191162109375,298.1394958496094,284.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.3097602113987252e-08,0.0010618467349559,-0.0333536863327026,0.0,0.0,0.0,-0.0113058546558022,60.0,13.585663795471191,0.0,-7.68765247016745e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782958984375,0.0,0.0,9.965959179680794e-05,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.866455078125,0.0,0.0,0.0001049466300173,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885803222656,0.0,0.0,7.751325028948486e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621826171875,0.0,0.0,0.0001049464844982,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536376953125,0.0,0.0,0.0004978190409019,287.98419189453125,294.1499938964844,298.0482788085937,292.1829528808594,297.1987609863281,298.1190490722656,284.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619100648909,1.3103466756092532e-08,0.0010618970263749,-0.033369030803442,0.0,0.0,0.0,-0.0113087631762027,60.0,13.564425468444824,0.0,-7.688378644843399e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674621582031,0.0,0.0,9.966488141799346e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556823730469,0.0,0.0,0.0001049521961249,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.877685546875,0.0,0.0,7.751736848149449e-05,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514404296875,0.0,0.0,0.0001049520578817,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,0.00049784546718,287.9678039550781,294.1499938964844,298.02783203125,292.1805725097656,297.20611572265625,298.0986022949219,284.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619662934914,1.3110024177365176e-08,0.0010619532549753,-0.0333861857652664,0.0,0.0,0.0,-0.0113120144233107,60.0,13.54336929321289,0.0,-7.68919079519037e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84576416015625,0.0,0.0,9.96771123027429e-05,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83416748046875,0.0,0.0,0.0001049650745699,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558349609375,0.0,0.0,7.752687815809622e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299560546875,0.0,0.0,0.0001049649290507,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,0.0004979065852239,287.9351806640625,294.1499938964844,297.987060546875,292.175537109375,297.2203063964844,298.0577392578125,284.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620953980833,1.3125186271167877e-08,0.0010620823595672,-0.0334258526563644,0.0,0.0,0.0,-0.0113195283338427,60.0,13.5016450881958,0.0,-7.691068759640984e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84576416015625,0.0,0.0,9.96771123027429e-05,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83416748046875,0.0,0.0,0.0001049650745699,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558349609375,0.0,0.0,7.752687815809622e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299560546875,0.0,0.0,0.0001049649290507,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,0.0004979065852239,287.9351806640625,294.1499938964844,297.987060546875,292.175537109375,297.2203063964844,298.0577392578125,284.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620953980833,1.3125186271167877e-08,0.0010620823595672,-0.0334258526563644,0.0,0.0,0.0,-0.0113195283338427,60.0,13.5016450881958,0.0,-7.691068759640984e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240661621094,0.0,0.0,9.969343227567153e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,0.0001049822603818,299.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,7.753956742817536e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,0.0001049821148626,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,0.0004979881341569,287.9028015136719,294.1499938964844,297.94635009765625,292.17010498046875,297.2333679199219,298.0168762207031,284.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622687404975,1.3145447397278076e-08,0.0010622555855661,-0.0334788598120212,0.0,0.0,0.0,-0.0113295726478099,60.0,13.46066665649414,0.0,-7.693578396583689e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240661621094,0.0,0.0,9.969343227567153e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,0.0001049822603818,299.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,7.753956742817536e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,0.0001049821148626,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,0.0004979881341569,287.9028015136719,294.1499938964844,297.94635009765625,292.17010498046875,297.2333679199219,298.0168762207031,284.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622687404975,1.3145447397278076e-08,0.0010622555855661,-0.0334788598120212,0.0,0.0,0.0,-0.0113295726478099,60.0,13.46066665649414,0.0,-7.693578396583689e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023986816406,0.0,0.0,9.971290273824708e-05,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,0.0001050027494784,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122253417969,0.0,0.0,7.755470142001286e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,0.0001050026112352,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7788391113281,0.0,0.0,0.0004980853991582,287.8706359863281,294.1499938964844,297.90576171875,292.164306640625,297.2453918457031,297.9761047363281,284.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062475494109,1.3169629831111251e-08,0.0010624623391777,-0.0335421226918697,0.0,0.0,0.0,-0.0113415606319904,60.0,13.420462608337402,0.0,-7.696574044757656e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023986816406,0.0,0.0,9.971290273824708e-05,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,0.0001050027494784,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122253417969,0.0,0.0,7.755470142001286e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,0.0001050026112352,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7788391113281,0.0,0.0,0.0004980853991582,287.8706359863281,294.1499938964844,297.90576171875,292.164306640625,297.2453918457031,297.9761047363281,284.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062475494109,1.3169629831111251e-08,0.0010624623391777,-0.0335421226918697,0.0,0.0,0.0,-0.0113415606319904,60.0,13.420462608337402,0.0,-7.696574044757656e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,9.973572741728276e-05,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76959228515625,0.0,0.0,0.0001050267819664,299.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,7.757245475659147e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655639648437,0.0,0.0,0.0001050266437232,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574768066406,0.0,0.0,0.000498199427966,287.8387145996094,294.1499938964844,297.8653259277344,292.1581726074219,297.2564697265625,297.9353942871094,284.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627181036397,1.3197995585301214e-08,0.0010627049487084,-0.0336163304746151,0.0,0.0,0.0,-0.0113556226715445,60.0,13.38094711303711,0.0,-7.700088389128723e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,9.973572741728276e-05,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76959228515625,0.0,0.0,0.0001050267819664,299.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,7.757245475659147e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655639648437,0.0,0.0,0.0001050266437232,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574768066406,0.0,0.0,0.000498199427966,287.8387145996094,294.1499938964844,297.8653259277344,292.1581726074219,297.2564697265625,297.9353942871094,284.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627181036397,1.3197995585301214e-08,0.0010627049487084,-0.0336163304746151,0.0,0.0,0.0,-0.0113556226715445,60.0,13.38094711303711,0.0,-7.700088389128723e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,9.974874410545452e-05,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75885009765625,0.0,0.0,0.0001050404971465,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.779541015625,0.0,0.0,7.758258288959041e-05,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,0.0001050403589033,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,0.0004982644459232,287.8228454589844,294.1499938964844,297.8451538085937,292.15496826171875,297.26153564453125,297.9150695800781,284.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628569871187,1.3214186189713928e-08,0.001062843715772,-0.0336586870253086,0.0,0.0,0.0,-0.0113636516034603,60.0,13.361509323120115,0.0,-7.70209496181451e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591247558594,0.0,0.0,9.976230649044736e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,0.0001050547652994,299.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,7.759312575217336e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,0.0001050546343321,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73614501953125,0.0,0.0,0.0004983321996405,287.8070373535156,294.1499938964844,297.8250427246094,292.1517028808594,297.2663879394531,297.8948059082031,284.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630012257024,1.3231041151584576e-08,0.001062988070771,-0.0337027795612812,0.0,0.0,0.0,-0.0113720074295997,60.0,13.34221363067627,0.0,-7.704183957457644e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375183105469,0.0,0.0,9.979117021430284e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,0.0001050851642503,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,7.761557208141312e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,0.0001050850332831,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,0.0004984763800166,287.7755432128906,294.1499938964844,297.78497314453125,292.1448974609375,297.2756652832031,297.85430908203125,284.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633077472448,1.3266942211487276e-08,0.0010632944758981,-0.033796701580286,0.0,0.0,0.0,-0.0113898031413555,60.0,13.303950309753418,0.0,-7.708634797154448e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375183105469,0.0,0.0,9.979117021430284e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,0.0001050851642503,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,7.761557208141312e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,0.0001050850332831,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,0.0004984763800166,287.7755432128906,294.1499938964844,297.78497314453125,292.1448974609375,297.2756652832031,297.85430908203125,284.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633077472448,1.3266942211487276e-08,0.0010632944758981,-0.033796701580286,0.0,0.0,0.0,-0.0113898031413555,60.0,13.303950309753418,0.0,-7.708634797154448e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159423828125,0.0,0.0,9.982419578591362e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,0.0001051199360517,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,7.764125621179119e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70135498046875,0.0,0.0,0.0001051198050845,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935729980469,0.0,0.0,0.0004986413405276,287.74432373046875,294.1499938964844,297.7451171875,292.1378173828125,297.28387451171875,297.8139953613281,284.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636588558554,1.3308016022506308e-08,0.0010636455845087,-0.0339041501283645,0.0,0.0,0.0,-0.0114101646468043,60.0,13.266345024108888,0.0,-7.71372867802711e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159423828125,0.0,0.0,9.982419578591362e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,0.0001051199360517,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,7.764125621179119e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70135498046875,0.0,0.0,0.0001051198050845,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935729980469,0.0,0.0,0.0004986413405276,287.74432373046875,294.1499938964844,297.7451171875,292.1378173828125,297.28387451171875,297.8139953613281,284.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636588558554,1.3308016022506308e-08,0.0010636455845087,-0.0339041501283645,0.0,0.0,0.0,-0.0114101646468043,60.0,13.266345024108888,0.0,-7.71372867802711e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944274902344,0.0,0.0,9.98597388388589e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,0.0001051573635777,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,7.766889757476747e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,0.0001051572326105,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,0.0004988189321011,287.7133178710937,294.1499938964844,297.7055053710937,292.1304626464844,297.2912292480469,297.7738647460937,284.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064037089236,1.335223398513108e-08,0.001064023701474,-0.0340198241174221,0.0,0.0,0.0,-0.011432085186243,60.0,13.229277610778809,0.0,-7.719214067947179e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944274902344,0.0,0.0,9.98597388388589e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,0.0001051573635777,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,7.766889757476747e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,0.0001051572326105,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,0.0004988189321011,287.7133178710937,294.1499938964844,297.7055053710937,292.1304626464844,297.2912292480469,297.7738647460937,284.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064037089236,1.335223398513108e-08,0.001064023701474,-0.0340198241174221,0.0,0.0,0.0,-0.011432085186243,60.0,13.229277610778809,0.0,-7.719214067947179e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729431152344,0.0,0.0,9.989844693336636e-05,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,0.0001051981234923,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820373535156,0.0,0.0,7.769899821141735e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,0.000105197992525,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65118408203125,0.0,0.0,0.0004990122979506,287.6825561523437,294.1499938964844,297.6661682128906,292.12286376953125,297.29766845703125,297.7339782714844,284.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644491994753,1.3400399012652997e-08,0.001064435695298,-0.0341458208858966,0.0,0.0,0.0,-0.0114559633657336,60.0,13.19272518157959,0.0,-7.725191153440394e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729431152344,0.0,0.0,9.989844693336636e-05,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,0.0001051981234923,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820373535156,0.0,0.0,7.769899821141735e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,0.000105197992525,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65118408203125,0.0,0.0,0.0004990122979506,287.6825561523437,294.1499938964844,297.6661682128906,292.12286376953125,297.29766845703125,297.7339782714844,284.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644491994753,1.3400399012652997e-08,0.001064435695298,-0.0341458208858966,0.0,0.0,0.0,-0.0114559633657336,60.0,13.19272518157959,0.0,-7.725191153440394e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,9.991779370466249e-05,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518249511719,0.0,0.0,0.0001052184888976,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712341308594,0.0,0.0,7.771404489176348e-05,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480712890625,0.0,0.0,0.0001052183652063,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,0.0004991089226678,287.6672058105469,294.1499938964844,297.6466064453125,292.11895751953125,297.3009033203125,297.71405029296875,284.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064654905349,1.3424470424183711e-08,0.001064641517587,-0.0342087931931018,0.0,0.0,0.0,-0.0114678964018821,60.0,13.174442291259766,0.0,-7.728179696187e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,9.993829735321924e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64117431640625,0.0,0.0,0.0001052400766639,299.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604309082031,0.0,0.0,7.772999379085377e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.637451171875,0.0,0.0,0.0001052399529726,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300048828125,0.0,0.0,0.000499211368151,287.6518859863281,294.1499938964844,297.6271057128906,292.114990234375,297.3039245605469,297.69415283203125,284.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648729512467,1.3449983349289596e-08,0.0010648594470694,-0.0342755317687988,0.0,0.0,0.0,-0.0114805428311228,60.0,13.156197547912598,0.0,-7.731347295703017e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.998088353313506e-05,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,0.0001052849256666,299.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,7.776311394991353e-05,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162109375,0.0,0.0,0.0001052848019753,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,0.0004994241171516,287.62139892578125,294.1499938964844,297.58837890625,292.10693359375,297.30938720703125,297.6546325683594,284.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653260396793,1.3502984508306781e-08,0.001065312535502,-0.0344141796231269,0.0,0.0,0.0,-0.0115068182349205,60.0,13.119985580444336,0.0,-7.7379297636071e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.998088353313506e-05,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,0.0001052849256666,299.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,7.776311394991353e-05,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162109375,0.0,0.0,0.0001052848019753,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,0.0004994241171516,287.62139892578125,294.1499938964844,297.58837890625,292.10693359375,297.30938720703125,297.6546325683594,284.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653260396793,1.3502984508306781e-08,0.001065312535502,-0.0344141796231269,0.0,0.0,0.0,-0.0115068182349205,60.0,13.119985580444336,0.0,-7.7379297636071e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,0.0001000262709567,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,0.0001053327214322,299.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174011230469,0.0,0.0,7.779840962029994e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,0.0001053325977409,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877685546875,0.0,0.0,0.0004996508359909,287.5911560058594,294.1499938964844,297.54998779296875,292.09869384765625,297.3141174316406,297.61541748046875,284.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658091632649,1.3559469991264452e-08,0.0010657955426722,-0.0345619395375251,0.0,0.0,0.0,-0.0115348203107714,60.0,13.084305763244627,0.0,-7.744948504750937e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,0.0001000262709567,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,0.0001053327214322,299.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174011230469,0.0,0.0,7.779840962029994e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,0.0001053325977409,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877685546875,0.0,0.0,0.0004996508359909,287.5911560058594,294.1499938964844,297.54998779296875,292.09869384765625,297.3141174316406,297.61541748046875,284.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658091632649,1.3559469991264452e-08,0.0010657955426722,-0.0345619395375251,0.0,0.0,0.0,-0.0115348203107714,60.0,13.084305763244627,0.0,-7.744948504750937e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,0.0001000829797703,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0001053924279403,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959777832031,0.0,0.0,7.784251647535712e-05,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,0.0001053923042491,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,0.0004999341326765,287.5611267089844,294.1499938964844,297.513671875,292.0914306640625,297.3180847167969,297.5769348144531,284.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664125438779,1.3630058859348536e-08,0.0010663989232853,-0.0347465835511684,0.0,0.0,0.0,-0.0115698128938674,60.0,13.050467491149902,0.0,-7.753723707537574e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,0.0001000829797703,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0001053924279403,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959777832031,0.0,0.0,7.784251647535712e-05,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,0.0001053923042491,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,0.0004999341326765,287.5611267089844,294.1499938964844,297.513671875,292.0914306640625,297.3180847167969,297.5769348144531,284.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664125438779,1.3630058859348536e-08,0.0010663989232853,-0.0347465835511684,0.0,0.0,0.0,-0.0115698128938674,60.0,13.050467491149902,0.0,-7.753723707537574e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56610107421875,0.0,0.0,0.0001001639830064,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,0.0001054777312674,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,7.790551899233833e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,0.0001054776075761,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,0.0005003387923352,287.5314025878906,294.1499938964844,297.4809875488281,292.0862731933594,297.3212585449219,297.54071044921875,284.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672751814126,1.373093194700914e-08,0.0010672614444047,-0.0350104458630085,0.0,0.0,0.0,-0.0116198193281888,60.0,13.022624969482422,0.0,-7.766273313336569e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
