time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219840,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56610107421875,0.0,0.0,0.0001001639830064,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,0.0001054777312674,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,7.790551899233833e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,0.0001054776075761,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,0.0005003387923352,287.5314025878906,294.1499938964844,297.4809875488281,292.0862731933594,297.3212585449219,297.54071044921875,284.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672751814126,1.373093194700914e-08,0.0010672614444047,-0.0350104458630085,0.0,0.0,0.0,-0.0116198193281888,60.0,13.022624969482422,0.0,-7.766273313336569e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55548095703125,0.0,0.0,0.0001002095305011,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,0.00010552569438,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,7.794094562996179e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,0.0001055255706887,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,0.0005005663260817,287.5166320800781,294.1499938964844,297.4659118652344,292.0844421386719,297.3226318359375,297.5232238769531,284.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677601676434,1.3787651909069613e-08,0.0010677464306354,-0.035158809274435,0.0,0.0,0.0,-0.0116479378193616,60.0,13.010381698608398,0.0,-7.773333265959081e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,0.0001002600620267,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,0.000105578903458,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55328369140625,0.0,0.0,7.7980243077036e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317687988281,0.0,0.0,0.0001055787870427,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,0.0005008187144994,287.5018920898437,294.1499938964844,297.4516296386719,292.0830993652344,297.3238525390625,297.5064697265625,284.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682984720915,1.3850582902819042e-08,0.0010682846186682,-0.0353234149515628,0.0,0.0,0.0,-0.0116791361942887,60.0,12.999659538269045,0.0,-7.781171262877251e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,0.0001003683573799,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,0.0001056929322658,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,7.806446956237778e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51080322265625,0.0,0.0,0.0001056928158504,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,0.0005013596965,287.4726257324219,294.1499938964844,297.4254455566406,292.081787109375,297.3258361816406,297.4753112792969,285.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694516822695,1.3985451907672086e-08,0.0010694377124309,-0.0356761775910854,0.0,0.0,0.0,-0.0117459958419203,60.0,12.982758522033691,0.0,-7.797981282919866e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,0.0001003683573799,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,0.0001056929322658,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,7.806446956237778e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51080322265625,0.0,0.0,0.0001056928158504,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,0.0005013596965,287.4726257324219,294.1499938964844,297.4254455566406,292.081787109375,297.3258361816406,297.4753112792969,285.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694516822695,1.3985451907672086e-08,0.0010694377124309,-0.0356761775910854,0.0,0.0,0.0,-0.0117459958419203,60.0,12.982758522033691,0.0,-7.797981282919866e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,0.0001004804944386,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,0.0001058110210578,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,7.8151686466299e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,0.0001058109046425,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,0.0005019198870286,287.443603515625,294.1499938964844,297.402099609375,292.08221435546875,297.3273620605469,297.4468994140625,285.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706461034715,1.412511885234835e-08,0.0010706320172175,-0.036041472107172,0.0,0.0,0.0,-0.0118152340874075,60.0,12.97043228149414,0.0,-7.815408054057117e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,0.0001004804944386,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,0.0001058110210578,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,7.8151686466299e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,0.0001058109046425,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,0.0005019198870286,287.443603515625,294.1499938964844,297.402099609375,292.08221435546875,297.3273620605469,297.4468994140625,285.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706461034715,1.412511885234835e-08,0.0010706320172175,-0.036041472107172,0.0,0.0,0.0,-0.0118152340874075,60.0,12.97043228149414,0.0,-7.815408054057117e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,0.0001005899248411,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,0.0001059262503986,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,7.82367933425121e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,0.0001059261412592,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,0.0005024665151722,287.4148254394531,294.1499938964844,297.3814392089844,292.084228515625,297.3284606933594,297.4212951660156,285.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718117700889,1.4261407166316076e-08,0.0010717974510043,-0.0363979190587997,0.0,0.0,0.0,-0.0118827987462282,60.0,12.9618501663208,0.0,-7.832432658005929e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,0.0001005899248411,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,0.0001059262503986,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,7.82367933425121e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,0.0001059261412592,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,0.0005024665151722,287.4148254394531,294.1499938964844,297.3814392089844,292.084228515625,297.3284606933594,297.4212951660156,285.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718117700889,1.4261407166316076e-08,0.0010717974510043,-0.0363979190587997,0.0,0.0,0.0,-0.0118827987462282,60.0,12.9618501663208,0.0,-7.832432658005929e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,0.000100690034742,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0001060316790244,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,7.831466064089909e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,0.0001060315626091,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,0.0005029665771871,287.3863220214844,294.1499938964844,297.3631591796875,292.08770751953125,297.3291931152344,297.3984069824219,285.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728781344369,1.4386090541052e-08,0.0010728636989369,-0.036724004894495,0.0,0.0,0.0,-0.0119446096941828,60.0,12.956141471862791,0.0,-7.848023386713977e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,0.000100690034742,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0001060316790244,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,7.831466064089909e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,0.0001060315626091,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,0.0005029665771871,287.3863220214844,294.1499938964844,297.3631591796875,292.08770751953125,297.3291931152344,297.3984069824219,285.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728781344369,1.4386090541052e-08,0.0010728636989369,-0.036724004894495,0.0,0.0,0.0,-0.0119446096941828,60.0,12.956141471862791,0.0,-7.848023386713977e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,0.0001007360115181,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0001060800859704,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,7.835041469661519e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,0.000106079976831,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0005031962646171,287.37213134765625,294.1499938964844,297.3548583984375,292.0899658203125,297.3294372558594,297.3878479003906,285.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733674280345,1.4443344298342708e-08,0.0010733529925346,-0.0368737392127513,0.0,0.0,0.0,-0.0119729917496442,60.0,12.954071044921877,0.0,-7.855187789118645e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,0.0001007768660201,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0001061231087078,299.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,7.838218880351633e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,0.0001061229995684,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,0.0005034003406763,287.3580322265625,294.1499938964844,297.3470458984375,292.092529296875,297.32958984375,297.3779602050781,285.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738024720922,1.449422271093681e-08,0.0010737880365923,-0.0370067954063415,0.0,0.0,0.0,-0.01199821382761,60.0,12.952399253845217,0.0,-7.861557094202e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0001008446270134,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,0.0001061944640241,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,7.843488856451586e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,0.0001061943476088,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,0.0005037388182245,287.3300170898437,294.1499938964844,297.3328552246094,292.0985412597656,297.3297119140625,297.360107421875,285.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745241306722,1.4578592555380965e-08,0.0010745095787569,-0.0372274331748485,0.0,0.0,0.0,-0.0120400404557585,60.0,12.950081825256348,0.0,-7.87212499631096e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0001008446270134,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,0.0001061944640241,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,7.843488856451586e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,0.0001061943476088,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,0.0005037388182245,287.3300170898437,294.1499938964844,297.3328552246094,292.0985412597656,297.3297119140625,297.360107421875,285.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745241306722,1.4578592555380965e-08,0.0010745095787569,-0.0372274331748485,0.0,0.0,0.0,-0.0120400404557585,60.0,12.950081825256348,0.0,-7.87212499631096e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0001008996987366,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,0.0001062524461303,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,7.847772212699056e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,0.000106252336991,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,0.0005040139076299,287.3022766113281,294.1499938964844,297.3203430175781,292.1056213378906,297.3295593261719,297.34423828125,285.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751107474789,1.4647150159419198e-08,0.0010750961955636,-0.0374067164957523,0.0,0.0,0.0,-0.0120740290731191,60.0,12.948700904846191,0.0,-7.880717589614505e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0001008996987366,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,0.0001062524461303,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,7.847772212699056e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,0.000106252336991,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,0.0005040139076299,287.3022766113281,294.1499938964844,297.3203430175781,292.1056213378906,297.3295593261719,297.34423828125,285.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751107474789,1.4647150159419198e-08,0.0010750961955636,-0.0374067164957523,0.0,0.0,0.0,-0.0120740290731191,60.0,12.948700904846191,0.0,-7.880717589614505e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,0.0001009437037282,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,0.0001062987867044,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,7.851194095565006e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,0.000106298677565,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,0.0005042337579652,287.2748413085937,294.1499938964844,297.30926513671875,292.1136169433594,297.3292236328125,297.330322265625,285.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755787370726,1.4701922346205265e-08,0.001075564068742,-0.0375499464571476,0.0,0.0,0.0,-0.0121011799201369,60.0,12.948429107666016,0.0,-7.887585695698365e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,0.0001009437037282,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,0.0001062987867044,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,7.851194095565006e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,0.000106298677565,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,0.0005042337579652,287.2748413085937,294.1499938964844,297.30926513671875,292.1136169433594,297.3292236328125,297.330322265625,285.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755787370726,1.4701922346205265e-08,0.001075564068742,-0.0375499464571476,0.0,0.0,0.0,-0.0121011799201369,60.0,12.948429107666016,0.0,-7.887585695698365e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,0.0001009867555694,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0001063441231963,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,7.854543218854815e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,0.0001063440140569,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,0.0005044488352723,287.2476501464844,294.1499938964844,297.2994079589844,292.1224060058594,297.3287048339844,297.31793212890625,285.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760367149487,1.4755511479336292e-08,0.0010760219302028,-0.0376900844275951,0.0,0.0,0.0,-0.0121277449652552,60.0,12.94951629638672,0.0,-7.89430814052139e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,0.0001009867555694,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0001063441231963,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,7.854543218854815e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,0.0001063440140569,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,0.0005044488352723,287.2476501464844,294.1499938964844,297.2994079589844,292.1224060058594,297.3287048339844,297.31793212890625,285.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760367149487,1.4755511479336292e-08,0.0010760219302028,-0.0376900844275951,0.0,0.0,0.0,-0.0121277449652552,60.0,12.94951629638672,0.0,-7.89430814052139e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,0.0001010100968414,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,0.0001063686941051,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,7.856357842683792e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,0.0001063685922417,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,0.0005045654252171,287.2341613769531,294.1499938964844,297.2948303222656,292.1270446777344,297.328369140625,297.3122253417969,285.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762853780761,1.4784560242731004e-08,0.0010762705933302,-0.037766046822071,0.0,0.0,0.0,-0.0121421469375491,60.0,12.950644493103027,0.0,-7.897953224755838e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,0.0001010397609206,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,0.0001063999370671,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,7.85866504884325e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,0.0001063998352037,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,0.0005047136219218,287.2207336425781,294.1499938964844,297.2904663085937,292.1318359375,297.3280029296875,297.3068542480469,285.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766012128442,1.4821501359563172e-08,0.0010765864280983,-0.0378626435995101,0.0,0.0,0.0,-0.0121604595333337,60.0,12.95253086090088,0.0,-7.90259022664941e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,0.00010111436859,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,0.0001064785028574,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,7.864467625040561e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,0.0001064783937181,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992553710937,0.0,0.0,0.0005050863255746,287.1941223144531,294.1499938964844,297.2822570800781,292.1418151855469,297.3271484375,297.2969970703125,285.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773956310003,1.4914407486799064e-08,0.0010773807298392,-0.0381055809557437,0.0,0.0,0.0,-0.0122065162286162,60.0,12.959100723266602,0.0,-7.914258048913325e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,0.00010111436859,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,0.0001064785028574,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,7.864467625040561e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,0.0001064783937181,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992553710937,0.0,0.0,0.0005050863255746,287.1941223144531,294.1499938964844,297.2822570800781,292.1418151855469,297.3271484375,297.2969970703125,285.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773956310003,1.4914407486799064e-08,0.0010773807298392,-0.0381055809557437,0.0,0.0,0.0,-0.0122065162286162,60.0,12.959100723266602,0.0,-7.914258048913325e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,0.0001011990534607,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,0.000106567676994,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,7.871054549468681e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,0.0001065675751306,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793273925781,0.0,0.0,0.0005055093206465,287.1677551269531,294.1499938964844,297.2745056152344,292.1521301269531,297.3262023925781,297.2878723144531,285.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782984318211,1.5019871568711096e-08,0.0010782832978293,-0.0383813492953777,0.0,0.0,0.0,-0.0122588034719228,60.0,12.968152046203612,0.0,-7.92751322364893e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,0.0001011990534607,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,0.000106567676994,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,7.871054549468681e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,0.0001065675751306,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793273925781,0.0,0.0,0.0005055093206465,287.1677551269531,294.1499938964844,297.2745056152344,292.1521301269531,297.3262023925781,297.2878723144531,285.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782984318211,1.5019871568711096e-08,0.0010782832978293,-0.0383813492953777,0.0,0.0,0.0,-0.0122588034719228,60.0,12.968152046203612,0.0,-7.92751322364893e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763977050781,0.0,0.0,0.0001012702196021,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682800292969,0.0,0.0,0.0001066426120814,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,7.87658937042579e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2653503417969,0.0,0.0,0.000106642510218,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594909667969,0.0,0.0,0.0005058648530393,287.1416931152344,294.1499938964844,297.2669677734375,292.1627197265625,297.3250732421875,297.2794189453125,285.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079055131413,1.5108486906001417e-08,0.0010790401138365,-0.0386130586266517,0.0,0.0,0.0,-0.0123027293011546,60.0,12.978066444396973,0.0,-7.9386595075448e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763977050781,0.0,0.0,0.0001012702196021,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682800292969,0.0,0.0,0.0001066426120814,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,7.87658937042579e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2653503417969,0.0,0.0,0.000106642510218,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594909667969,0.0,0.0,0.0005058648530393,287.1416931152344,294.1499938964844,297.2669677734375,292.1627197265625,297.3250732421875,297.2794189453125,285.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079055131413,1.5108486906001417e-08,0.0010790401138365,-0.0386130586266517,0.0,0.0,0.0,-0.0123027293011546,60.0,12.978066444396973,0.0,-7.9386595075448e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564392089844,0.0,0.0,0.000101335819636,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484436035156,0.0,0.0,0.000106711690023,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633972167969,0.0,0.0,7.881691271904856e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455444335937,0.0,0.0,0.0001067115881596,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,0.0005061925621703,287.1158752441406,294.1499938964844,297.2594299316406,292.1733703613281,297.3238525390625,297.27130126953125,285.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797543218359,1.5190172675261238e-08,0.001079739187844,-0.0388266406953334,0.0,0.0,0.0,-0.0123432269319891,60.0,12.98818588256836,0.0,-7.948941060931247e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564392089844,0.0,0.0,0.000101335819636,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484436035156,0.0,0.0,0.000106711690023,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633972167969,0.0,0.0,7.881691271904856e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455444335937,0.0,0.0,0.0001067115881596,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,0.0005061925621703,287.1158752441406,294.1499938964844,297.2594299316406,292.1733703613281,297.3238525390625,297.27130126953125,285.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797543218359,1.5190172675261238e-08,0.001079739187844,-0.0388266406953334,0.0,0.0,0.0,-0.0123432269319891,60.0,12.98818588256836,0.0,-7.948941060931247e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464904785156,0.0,0.0,0.0001013647561194,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2385559082031,0.0,0.0,0.0001067421617335,299.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,7.883941725594923e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356872558594,0.0,0.0,0.0001067420598701,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299499511719,0.0,0.0,0.0005063370917923,287.10308837890625,294.1499938964844,297.2555847167969,292.1787109375,297.3232116699219,297.267333984375,285.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800620075315,1.5226202521034793e-08,0.0010800467571243,-0.0389208421111106,0.0,0.0,0.0,-0.01236108597368,60.0,12.9931058883667,0.0,-7.953477876299075e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,0.0001013906658045,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22869873046875,0.0,0.0,0.0001067694465746,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,7.88595643825829e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2258605957031,0.0,0.0,0.0001067693447112,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201538085937,0.0,0.0,0.0005064665456302,287.09033203125,294.1499938964844,297.2516174316406,292.1839904785156,297.322509765625,297.26336669921875,285.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803379118442,1.5258459384881462e-08,0.001080322661437,-0.0390051789581775,0.0,0.0,0.0,-0.0123770777136087,60.0,12.99781322479248,0.0,-7.957540759662153e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168884277344,0.0,0.0,0.0001014330628095,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091064453125,0.0,0.0,0.0001068140845745,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,7.889253902249038e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.206298828125,0.0,0.0,0.0001068139899871,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006530761719,0.0,0.0,0.0005066783051006,287.0650939941406,294.1499938964844,297.24334716796875,292.1944274902344,297.321044921875,297.2552490234375,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807892540469,1.5311233170223204e-08,0.0010807738872244,-0.0391431599855423,0.0,0.0,0.0,-0.0124032394960522,60.0,13.006319999694824,0.0,-7.964190018583396e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168884277344,0.0,0.0,0.0001014330628095,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091064453125,0.0,0.0,0.0001068140845745,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,7.889253902249038e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.206298828125,0.0,0.0,0.0001068139899871,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006530761719,0.0,0.0,0.0005066783051006,287.0650939941406,294.1499938964844,297.24334716796875,292.1944274902344,297.321044921875,297.2552490234375,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807892540469,1.5311233170223204e-08,0.0010807738872244,-0.0391431599855423,0.0,0.0,0.0,-0.0124032394960522,60.0,13.006319999694824,0.0,-7.964190018583396e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19732666015625,0.0,0.0,0.0001014630615827,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18963623046875,0.0,0.0,0.0001068456767825,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039794921875,0.0,0.0,7.891587301855907e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1868591308594,0.0,0.0,0.0001068455749191,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1813049316406,0.0,0.0,0.0005068281898275,287.0401611328125,294.1499938964844,297.2343139648437,292.2045288085937,297.3194274902344,297.2467346191406,285.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108110869769,1.5348557980132682e-08,0.0010810933308675,-0.0392407476902008,0.0,0.0,0.0,-0.0124217448756098,60.0,13.013336181640623,0.0,-7.968895232579598e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19732666015625,0.0,0.0,0.0001014630615827,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18963623046875,0.0,0.0,0.0001068456767825,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039794921875,0.0,0.0,7.891587301855907e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1868591308594,0.0,0.0,0.0001068455749191,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1813049316406,0.0,0.0,0.0005068281898275,287.0401611328125,294.1499938964844,297.2343139648437,292.2045288085937,297.3194274902344,297.2467346191406,285.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108110869769,1.5348557980132682e-08,0.0010810933308675,-0.0392407476902008,0.0,0.0,0.0,-0.0124217448756098,60.0,13.013336181640623,0.0,-7.968895232579598e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778564453125,0.0,0.0,0.0001014805748127,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1702880859375,0.0,0.0,0.0001068641140591,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844482421875,0.0,0.0,7.892949361121282e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16754150390625,0.0,0.0,0.0001068640194716,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620788574219,0.0,0.0,0.0005069156759418,287.0155029296875,294.1499938964844,297.2242736816406,292.21417236328125,297.317626953125,297.2376403808594,285.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812949622049,1.537032900955637e-08,0.0010812795953825,-0.0392976701259613,0.0,0.0,0.0,-0.012432537972927,60.0,13.018674850463867,0.0,-7.97164005916784e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778564453125,0.0,0.0,0.0001014805748127,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1702880859375,0.0,0.0,0.0001068641140591,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844482421875,0.0,0.0,7.892949361121282e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16754150390625,0.0,0.0,0.0001068640194716,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620788574219,0.0,0.0,0.0005069156759418,287.0155029296875,294.1499938964844,297.2242736816406,292.21417236328125,297.317626953125,297.2376403808594,285.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812949622049,1.537032900955637e-08,0.0010812795953825,-0.0392976701259613,0.0,0.0,0.0,-0.012432537972927,60.0,13.018674850463867,0.0,-7.97164005916784e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
