time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222180,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585693359375,0.0,0.0,0.0001014824811136,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510925292969,0.0,0.0,0.0001068661149474,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650695800781,0.0,0.0,7.89309706306085e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483764648437,0.0,0.0,0.00010686602036,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1429748535156,0.0,0.0,0.0005069251637905,286.9911499023437,294.1499938964844,297.2130432128906,292.22320556640625,297.315673828125,297.2276611328125,285.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813147528097,1.5372648931588628e-08,0.0010812993859872,-0.0393037348985672,0.0,0.0,0.0,-0.0124336881563067,60.0,13.021598815917969,0.0,-7.971932092232238e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585693359375,0.0,0.0,0.0001014824811136,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510925292969,0.0,0.0,0.0001068661149474,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650695800781,0.0,0.0,7.89309706306085e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483764648437,0.0,0.0,0.00010686602036,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1429748535156,0.0,0.0,0.0005069251637905,286.9911499023437,294.1499938964844,297.2130432128906,292.22320556640625,297.315673828125,297.2276611328125,285.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813147528097,1.5372648931588628e-08,0.0010812993859872,-0.0393037348985672,0.0,0.0,0.0,-0.0124336881563067,60.0,13.021598815917969,0.0,-7.971932092232238e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1489562988281,0.0,0.0,0.0001014792869682,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415405273437,0.0,0.0,0.000106862753455,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1554260253906,0.0,0.0,7.892848225310445e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13885498046875,0.0,0.0,0.0001068626588676,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.13348388671875,0.0,0.0,0.0005069092148914,286.97906494140625,294.1499938964844,297.2068786621094,292.2274169921875,297.31463623046875,297.2223815917969,285.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812802938744,1.5368646799629463e-08,0.0010812649270519,-0.0392932705581188,0.0,0.0,0.0,-0.0124317025765776,60.0,13.022321701049805,0.0,-7.971427606889847e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.139404296875,0.0,0.0,0.0001014706940623,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13201904296875,0.0,0.0,0.0001068537021637,299.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.14581298828125,0.0,0.0,7.892180292401463e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293640136719,0.0,0.0,0.0001068536148522,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1240234375,0.0,0.0,0.0005068663158454,286.967041015625,294.1499938964844,297.2003173828125,292.2314453125,297.31353759765625,297.2167663574219,285.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811885586008,1.5357914051605803e-08,0.0010811731917783,-0.0392652079463005,0.0,0.0,0.0,-0.0124263819307088,60.0,13.022198677062988,0.0,-7.97007473352096e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1203918457031,0.0,0.0,0.000101438636193,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131286621094,0.0,0.0,0.0001068199417204,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.126708984375,0.0,0.0,7.889686821727082e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104736328125,0.0,0.0,0.0001068198544089,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.105224609375,0.0,0.0,0.0005067061865702,286.9433288574219,294.1499938964844,297.1859130859375,292.2388000488281,297.3111267089844,297.2041931152344,285.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808466468006,1.5317919377366707e-08,0.0010808312799781,-0.0391606427729129,0.0,0.0,0.0,-0.0124065559357404,60.0,13.018880844116213,0.0,-7.965033432810743e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1203918457031,0.0,0.0,0.000101438636193,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131286621094,0.0,0.0,0.0001068199417204,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.126708984375,0.0,0.0,7.889686821727082e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104736328125,0.0,0.0,0.0001068198544089,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.105224609375,0.0,0.0,0.0005067061865702,286.9433288574219,294.1499938964844,297.1859130859375,292.2388000488281,297.3111267089844,297.2041931152344,285.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808466468006,1.5317919377366707e-08,0.0010808312799781,-0.0391606427729129,0.0,0.0,0.0,-0.0124065559357404,60.0,13.018880844116213,0.0,-7.965033432810743e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015319824219,0.0,0.0,0.0001013940927805,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943603515625,0.0,0.0,0.0001067730336217,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1077575683594,0.0,0.0,7.886222010711208e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0917663574219,0.0,0.0,0.0001067729463102,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0865478515625,0.0,0.0,0.0005064837168902,286.9198608398437,294.1499938964844,297.1695556640625,292.2450866699219,297.3085021972656,297.1903686523437,285.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803722543641,1.5262367369928146e-08,0.001080357003957,-0.0390154011547565,0.0,0.0,0.0,-0.0123790204524993,60.0,13.012847900390623,0.0,-7.958033165778033e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015319824219,0.0,0.0,0.0001013940927805,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943603515625,0.0,0.0,0.0001067730336217,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1077575683594,0.0,0.0,7.886222010711208e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0917663574219,0.0,0.0,0.0001067729463102,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0865478515625,0.0,0.0,0.0005064837168902,286.9198608398437,294.1499938964844,297.1695556640625,292.2450866699219,297.3085021972656,297.1903686523437,285.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803722543641,1.5262367369928146e-08,0.001080357003957,-0.0390154011547565,0.0,0.0,0.0,-0.0123790204524993,60.0,13.012847900390623,0.0,-7.958033165778033e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.08282470703125,0.0,0.0,0.0001013275250443,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07574462890625,0.0,0.0,0.0001067029297701,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0889892578125,0.0,0.0,7.881043711677194e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731811523437,0.0,0.0,0.0001067028424586,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.06805419921875,0.0,0.0,0.0005061511765234,286.896728515625,294.1499938964844,297.1510009765625,292.25018310546875,297.3055419921875,297.174560546875,285.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796620044857,1.5179372425677684e-08,0.0010796468704938,-0.0387983955442905,0.0,0.0,0.0,-0.0123378727585077,60.0,13.002273559570312,0.0,-7.947581082135002e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.08282470703125,0.0,0.0,0.0001013275250443,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07574462890625,0.0,0.0,0.0001067029297701,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0889892578125,0.0,0.0,7.881043711677194e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731811523437,0.0,0.0,0.0001067028424586,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.06805419921875,0.0,0.0,0.0005061511765234,286.896728515625,294.1499938964844,297.1510009765625,292.25018310546875,297.3055419921875,297.174560546875,285.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796620044857,1.5179372425677684e-08,0.0010796468704938,-0.0387983955442905,0.0,0.0,0.0,-0.0123378727585077,60.0,13.002273559570312,0.0,-7.947581082135002e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643005371094,0.0,0.0,0.0001012452266877,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05731201171875,0.0,0.0,0.0001066162658389,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07037353515625,0.0,0.0,7.874643051763996e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0547790527344,0.0,0.0,0.0001066161785274,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497131347656,0.0,0.0,0.000505740114022,286.8739013671875,294.1499938964844,297.1300048828125,292.2539367675781,297.30230712890625,297.1568908691406,285.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787851642817,1.5076778936418123e-08,0.0010787701467052,-0.0385301485657691,0.0,0.0,0.0,-0.0122870160266757,60.0,12.987872123718262,0.0,-7.934669810083508e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643005371094,0.0,0.0,0.0001012452266877,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05731201171875,0.0,0.0,0.0001066162658389,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07037353515625,0.0,0.0,7.874643051763996e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0547790527344,0.0,0.0,0.0001066161785274,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497131347656,0.0,0.0,0.000505740114022,286.8739013671875,294.1499938964844,297.1300048828125,292.2539367675781,297.30230712890625,297.1568908691406,285.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787851642817,1.5076778936418123e-08,0.0010787701467052,-0.0385301485657691,0.0,0.0,0.0,-0.0122870160266757,60.0,12.987872123718262,0.0,-7.934669810083508e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550842285156,0.0,0.0,0.0001011966160149,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0481262207031,0.0,0.0,0.0001065650794771,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611267089844,0.0,0.0,7.870862464187667e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0456237792969,0.0,0.0,0.0001065649921656,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04058837890625,0.0,0.0,0.0005054973298683,286.8625793457031,294.1499938964844,297.1184997558594,292.2552490234375,297.300537109375,297.1473083496094,285.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782666504383,1.5016189180983023e-08,0.0010782516328617,-0.0383717231452465,0.0,0.0,0.0,-0.012256977148354,60.0,12.978992462158203,0.0,-7.927049949785214e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458984375,0.0,0.0,0.000101142351923,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390014648437,0.0,0.0,0.000106507934106,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0519104003906,0.0,0.0,7.866641681175679e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365295410156,0.0,0.0,0.0001065078467945,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0315246582031,0.0,0.0,0.0005052262567915,286.85137939453125,294.1499938964844,297.1063232421875,292.25616455078125,297.2986755371094,297.1370849609375,285.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776881827041,1.4948549065252337e-08,0.0010776732815429,-0.0381948575377464,0.0,0.0,0.0,-0.0122234458103775,60.0,12.96878719329834,0.0,-7.91854759540911e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277099609375,0.0,0.0,0.0001010159539873,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209045410156,0.0,0.0,0.0001063748277374,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0336303710937,0.0,0.0,7.856809679651633e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184631347656,0.0,0.0,0.0001063747404259,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135192871094,0.0,0.0,0.0005045948782935,286.8291931152344,294.1499938964844,297.0797424316406,292.2567443847656,297.29461669921875,297.11444091796875,285.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763411410152,1.4791005753522768e-08,0.0010763263562694,-0.0377829000353813,0.0,0.0,0.0,-0.0121453450992703,60.0,12.94372844696045,0.0,-7.89876253293187e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277099609375,0.0,0.0,0.0001010159539873,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209045410156,0.0,0.0,0.0001063748277374,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0336303710937,0.0,0.0,7.856809679651633e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184631347656,0.0,0.0,0.0001063747404259,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135192871094,0.0,0.0,0.0005045948782935,286.8291931152344,294.1499938964844,297.0797424316406,292.2567443847656,297.29461669921875,297.11444091796875,285.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763411410152,1.4791005753522768e-08,0.0010763263562694,-0.0377829000353813,0.0,0.0,0.0,-0.0121453450992703,60.0,12.94372844696045,0.0,-7.89876253293187e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.018310546875,0.0,0.0,0.0001009452680591,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115661621094,0.0,0.0,0.000106300394691,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242004394531,0.0,0.0,7.851312693674117e-05,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091247558594,0.0,0.0,0.0001063003073795,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0042419433594,0.0,0.0,0.0005042417906224,286.8177795410156,294.1499938964844,297.064697265625,292.25634765625,297.2923278808594,297.1018371582031,285.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755878174677,1.4702911776964813e-08,0.0010755731491371,-0.0375525318086147,0.0,0.0,0.0,-0.0121016735211014,60.0,12.929132461547852,0.0,-7.887709330134386e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096740722656,0.0,0.0,0.0001008731051115,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0029602050781,0.0,0.0,0.0001062243973137,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155334472656,0.0,0.0,7.845699292374775e-05,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00054931640625,0.0,0.0,0.0001062243100022,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9956970214844,0.0,0.0,0.0005038813105784,286.80731201171875,294.1499938964844,297.04998779296875,292.2555236816406,297.29010009765625,297.08941650390625,285.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074819243513,1.4612967724758622e-08,0.0010748046915978,-0.0373173281550407,0.0,0.0,0.0,-0.0120570873841643,60.0,12.914066314697266,0.0,-7.876432306375136e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918518066406,0.0,0.0,0.000100711993582,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852294921875,0.0,0.0,0.0001060547365341,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99761962890625,0.0,0.0,7.833168638171628e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828186035156,0.0,0.0,0.0001060546564985,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97802734375,0.0,0.0,0.0005030765314586,286.7857666015625,294.1499938964844,297.01641845703125,292.2529296875,297.2850341796875,297.06121826171875,285.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731015354394,1.4412181670309112e-08,0.0010730870999395,-0.0367922410368919,0.0,0.0,0.0,-0.0119575466960668,60.0,12.879070281982422,0.0,-7.851287620042059e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918518066406,0.0,0.0,0.000100711993582,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852294921875,0.0,0.0,0.0001060547365341,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99761962890625,0.0,0.0,7.833168638171628e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828186035156,0.0,0.0,0.0001060546564985,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97802734375,0.0,0.0,0.0005030765314586,286.7857666015625,294.1499938964844,297.01641845703125,292.2529296875,297.2850341796875,297.06121826171875,285.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731015354394,1.4412181670309112e-08,0.0010730870999395,-0.0367922410368919,0.0,0.0,0.0,-0.0119575466960668,60.0,12.879070281982422,0.0,-7.851287620042059e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9741516113281,0.0,0.0,0.0001005473095574,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676208496094,0.0,0.0,0.0001058813140843,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798583984375,0.0,0.0,7.820359314791858e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652709960937,0.0,0.0,0.0001058812340488,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605407714844,0.0,0.0,0.0005022539407946,286.7644958496094,294.1499938964844,296.97869873046875,292.24957275390625,297.27947998046875,297.0301208496094,285.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713466908782,1.4206937848371126e-08,0.0010713323717936,-0.0362554639577865,0.0,0.0,0.0,-0.0118557997047901,60.0,12.840989112854004,0.0,-7.825626369140083e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9741516113281,0.0,0.0,0.0001005473095574,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676208496094,0.0,0.0,0.0001058813140843,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798583984375,0.0,0.0,7.820359314791858e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652709960937,0.0,0.0,0.0001058812340488,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605407714844,0.0,0.0,0.0005022539407946,286.7644958496094,294.1499938964844,296.97869873046875,292.24957275390625,297.27947998046875,297.0301208496094,285.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713466908782,1.4206937848371126e-08,0.0010713323717936,-0.0362554639577865,0.0,0.0,0.0,-0.0118557997047901,60.0,12.840989112854004,0.0,-7.825626369140083e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96539306640625,0.0,0.0,0.0001004627192742,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588928222656,0.0,0.0,0.0001057922345353,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710388183594,0.0,0.0,7.813780393917114e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95654296875,0.0,0.0,0.0001057921544997,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95184326171875,0.0,0.0,0.000501831411384,286.75396728515625,294.1499938964844,296.9583435058594,292.24761962890625,297.2764892578125,297.0133056640625,285.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704450542107,1.4101517287201661e-08,0.0010704309679567,-0.0359797440469265,0.0,0.0,0.0,-0.0118035385385155,60.0,12.820929527282717,0.0,-7.812462143874654e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9566650390625,0.0,0.0,0.0001003769357339,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501953125,0.0,0.0,0.0001057018962455,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9622497558594,0.0,0.0,7.807107613189146e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478759765625,0.0,0.0,0.00010570181621,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432067871094,0.0,0.0,0.0005014028865844,286.7435302734375,294.1499938964844,296.93707275390625,292.2454528808594,297.2733459472656,296.9955139160156,285.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695308446884,1.3994605474465516e-08,0.0010695168748497,-0.0357001163065433,0.0,0.0,0.0,-0.0117505379021167,60.0,12.800268173217772,0.0,-7.799122414553494e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,0.0001002018980216,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9329528808594,0.0,0.0,0.0001055175744113,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9448547363281,0.0,0.0,7.793493568897247e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306640625,0.0,0.0,0.0001055174943758,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9260559082031,0.0,0.0,0.0005005285493098,286.7228698730469,294.1499938964844,296.891845703125,292.2406005859375,297.2665100097656,296.9573059082031,285.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776462637338229e-08,0.0010676516685634,-0.03512953966856,0.0,0.0,0.0,-0.0116423955187201,60.0,12.757302284240724,0.0,-7.771940602196993e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,0.0001002018980216,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9329528808594,0.0,0.0,0.0001055175744113,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9448547363281,0.0,0.0,7.793493568897247e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306640625,0.0,0.0,0.0001055174943758,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9260559082031,0.0,0.0,0.0005005285493098,286.7228698730469,294.1499938964844,296.891845703125,292.2406005859375,297.2665100097656,296.9573059082031,285.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776462637338229e-08,0.0010676516685634,-0.03512953966856,0.0,0.0,0.0,-0.0116423955187201,60.0,12.757302284240724,0.0,-7.771940602196993e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9221496582031,0.0,0.0,0.000100022436527,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9158935546875,0.0,0.0,0.0001053285886882,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276123046875,0.0,0.0,7.779535371810198e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136047363281,0.0,0.0,0.0001053285159287,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090576171875,0.0,0.0,0.000499632093124,286.7025146484375,294.1499938964844,296.84326171875,292.2350158691406,297.2589416503906,296.9155578613281,285.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657529346644,1.3552816646722476e-08,0.0010657394304871,-0.0345445312559604,0.0,0.0,0.0,-0.0115315252915024,60.0,12.71225643157959,0.0,-7.744121433006512e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9221496582031,0.0,0.0,0.000100022436527,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9158935546875,0.0,0.0,0.0001053285886882,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276123046875,0.0,0.0,7.779535371810198e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136047363281,0.0,0.0,0.0001053285159287,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090576171875,0.0,0.0,0.000499632093124,286.7025146484375,294.1499938964844,296.84326171875,292.2350158691406,297.2589416503906,296.9155578613281,285.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657529346644,1.3552816646722476e-08,0.0010657394304871,-0.0345445312559604,0.0,0.0,0.0,-0.0115315252915024,60.0,12.71225643157959,0.0,-7.744121433006512e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052124023437,0.0,0.0,9.983910422306508e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89898681640625,0.0,0.0,0.0001051355284289,299.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105834960937,0.0,0.0,7.765275950077921e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8967590332031,0.0,0.0,0.0001051354556693,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89227294921875,0.0,0.0,0.0004987163119949,286.6824951171875,294.1499938964844,296.7916564941406,292.2287292480469,297.2505798339844,296.87060546875,285.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324341630038816e-08,0.0010637858649715,-0.0339468568563461,0.0,0.0,0.0,-0.0114182606339454,60.0,12.665281295776367,0.0,-7.715753724824026e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052124023437,0.0,0.0,9.983910422306508e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89898681640625,0.0,0.0,0.0001051355284289,299.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105834960937,0.0,0.0,7.765275950077921e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8967590332031,0.0,0.0,0.0001051354556693,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89227294921875,0.0,0.0,0.0004987163119949,286.6824951171875,294.1499938964844,296.7916564941406,292.2287292480469,297.2505798339844,296.87060546875,285.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324341630038816e-08,0.0010637858649715,-0.0339468568563461,0.0,0.0,0.0,-0.0114182606339454,60.0,12.665281295776367,0.0,-7.715753724824026e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.888427734375,0.0,0.0,9.965257777366789e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822937011719,0.0,0.0,0.0001049391066771,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89373779296875,0.0,0.0,7.750768418191001e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8800964355469,0.0,0.0,0.0001049390266416,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87567138671875,0.0,0.0,0.0004977845819666,286.66278076171875,294.1499938964844,296.7372436523437,292.22174072265625,297.24139404296875,296.8226318359375,285.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.309188935039174e-08,0.001061798306182,-0.0333387441933155,0.0,0.0,0.0,-0.0113030252978205,60.0,12.616515159606934,0.0,-7.686945480145368e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.888427734375,0.0,0.0,9.965257777366789e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822937011719,0.0,0.0,0.0001049391066771,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89373779296875,0.0,0.0,7.750768418191001e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8800964355469,0.0,0.0,0.0001049390266416,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87567138671875,0.0,0.0,0.0004977845819666,286.66278076171875,294.1499938964844,296.7372436523437,292.22174072265625,297.24139404296875,296.8226318359375,285.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.309188935039174e-08,0.001061798306182,-0.0333387441933155,0.0,0.0,0.0,-0.0113030252978205,60.0,12.616515159606934,0.0,-7.686945480145368e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8800964355469,0.0,0.0,9.955832501873374e-05,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740234375,0.0,0.0,0.0001048398553393,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8853759765625,0.0,0.0,7.743437890894711e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.871826171875,0.0,0.0,0.0001048397825798,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.867431640625,0.0,0.0,0.0004973137984052,286.653076171875,294.1499938964844,296.7090759277344,292.218017578125,297.2364807128906,296.7975769042969,285.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608069133013,1.2974437524349014e-08,0.0010607939912006,-0.0330314636230468,0.0,0.0,0.0,-0.0112447990104556,60.0,12.591492652893066,0.0,-7.672409196857188e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.871826171875,0.0,0.0,9.94635483948514e-05,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658142089844,0.0,0.0,0.0001047400437528,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770751953125,0.0,0.0,7.73606589064002e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636169433594,0.0,0.0,0.0001047399709932,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592529296875,0.0,0.0,0.0004968403372913,286.6434020996094,294.1499938964844,296.6803283691406,292.2141418457031,297.2313232421875,296.7718811035156,285.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597968939691,1.2856321340848352e-08,0.0010597840882837,-0.0327224396169185,0.0,0.0,0.0,-0.0111862439662218,60.0,12.566081047058104,0.0,-7.657805412009111e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554382324219,0.0,0.0,9.927273640641944e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8494873046875,0.0,0.0,0.0001045391109073,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8606262207031,0.0,0.0,7.721224392298609e-05,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84735107421875,0.0,0.0,0.0001045390381477,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.843017578125,0.0,0.0,0.0004958872450515,286.62432861328125,294.1499938964844,296.6211853027344,292.2059020996094,297.22039794921875,296.71875,285.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618536437969397e-08,0.001057750894688,-0.0321002975106239,0.0,0.0,0.0,-0.0110683646053075,60.0,12.514188766479492,0.0,-7.628447917795712e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554382324219,0.0,0.0,9.927273640641944e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8494873046875,0.0,0.0,0.0001045391109073,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8606262207031,0.0,0.0,7.721224392298609e-05,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84735107421875,0.0,0.0,0.0001045390381477,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.843017578125,0.0,0.0,0.0004958872450515,286.62432861328125,294.1499938964844,296.6211853027344,292.2059020996094,297.22039794921875,296.71875,285.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618536437969397e-08,0.001057750894688,-0.0321002975106239,0.0,0.0,0.0,-0.0110683646053075,60.0,12.514188766479492,0.0,-7.628447917795712e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.845703125,0.0,0.0,9.91576598607935e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397827148437,0.0,0.0,0.0001044179298332,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.850830078125,0.0,0.0,7.712274236837402e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.837646484375,0.0,0.0,0.0001044178570737,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8333740234375,0.0,0.0,0.0004953123861923,286.613037109375,294.1499938964844,296.584716796875,292.20068359375,297.21337890625,296.6857604980469,285.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565371485427,1.2475127597610935e-08,0.0010565245756879,-0.031725063920021,0.0,0.0,0.0,-0.0109972711652517,60.0,12.482370376586914,0.0,-7.610768903987265e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392333984375,0.0,0.0,9.908080392051488e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8333740234375,0.0,0.0,0.0001043369993567,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443603515625,0.0,0.0,7.706296310061589e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83123779296875,0.0,0.0,0.0001043369265971,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269958496094,0.0,0.0,0.0004949285066686,286.6055908203125,294.1499938964844,296.56005859375,292.19708251953125,297.20855712890625,296.6634216308594,285.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379354430436253e-08,0.0010557057103142,-0.0314744636416435,0.0,0.0,0.0,-0.0109497923403978,60.0,12.460935592651367,0.0,-7.598973894573646e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232421875,0.0,0.0,9.888842032523826e-05,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174133300781,0.0,0.0,0.0001041344003169,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282775878906,0.0,0.0,7.691332575632259e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153381347656,0.0,0.0,0.0001041343275574,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111267089844,0.0,0.0,0.0004939674981869,286.5871276855469,294.1499938964844,296.49725341796875,292.1877136230469,297.1957702636719,296.60614013671875,285.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139605765071336e-08,0.0010536557529121,-0.0308471117168664,0.0,0.0,0.0,-0.0108309388160705,60.0,12.406490325927734,0.0,-7.569487792125076e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
