time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224520,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232421875,0.0,0.0,9.888842032523826e-05,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174133300781,0.0,0.0,0.0001041344003169,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282775878906,0.0,0.0,7.691332575632259e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153381347656,0.0,0.0,0.0001041343275574,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111267089844,0.0,0.0,0.0004939674981869,286.5871276855469,294.1499938964844,296.49725341796875,292.1877136230469,297.1957702636719,296.60614013671875,285.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139605765071336e-08,0.0010536557529121,-0.0308471117168664,0.0,0.0,0.0,-0.0108309388160705,60.0,12.406490325927734,0.0,-7.569487792125076e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074035644531,0.0,0.0,9.869621135294436e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016967773437,0.0,0.0,0.000103931997728,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8123779296875,0.0,0.0,7.676383393118158e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79962158203125,0.0,0.0,0.0001039319249684,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.79547119140625,0.0,0.0,0.0004930074210278,286.5690002441406,294.1499938964844,296.4330444335937,292.1778259277344,297.1820373535156,296.5472106933594,285.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619532518,1.1900085361560286e-08,0.0010516076581552,-0.0302203185856342,0.0,0.0,0.0,-0.0107121989130973,60.0,12.351007461547852,0.0,-7.540086954804792e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074035644531,0.0,0.0,9.869621135294436e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016967773437,0.0,0.0,0.000103931997728,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8123779296875,0.0,0.0,7.676383393118158e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79962158203125,0.0,0.0,0.0001039319249684,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.79547119140625,0.0,0.0,0.0004930074210278,286.5690002441406,294.1499938964844,296.4330444335937,292.1778259277344,297.1820373535156,296.5472106933594,285.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619532518,1.1900085361560286e-08,0.0010516076581552,-0.0302203185856342,0.0,0.0,0.0,-0.0107121989130973,60.0,12.351007461547852,0.0,-7.540086954804792e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7995910644531,0.0,0.0,9.860038699116558e-05,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938842773437,0.0,0.0,0.0001038310874719,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045349121094,0.0,0.0,7.66893062973395e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918395996094,0.0,0.0,0.0001038310219882,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7877197265625,0.0,0.0,0.0004925287794321,286.56005859375,294.1499938964844,296.4005126953125,292.1726989746094,297.1747741699219,296.51715087890625,285.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505984537303,1.1780675990280542e-08,0.0010505866957828,-0.0299078300595283,0.0,0.0,0.0,-0.0106530021876096,60.0,12.322915077209473,0.0,-7.525451195533608e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.79180908203125,0.0,0.0,9.850481728790328e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861328125,0.0,0.0,0.0001037304464261,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79669189453125,0.0,0.0,7.661496783839539e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841186523437,0.0,0.0,0.0001037303809425,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.780029296875,0.0,0.0,0.0004920513601973,286.5512084960937,294.1499938964844,296.3677062988281,292.1674499511719,297.16729736328125,296.4867858886719,285.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495799360796,1.1661576593269274e-08,0.0010495682945474,-0.0295961424708366,0.0,0.0,0.0,-0.0105939600616693,60.0,12.294636726379396,0.0,-7.51086730588213e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763671875,0.0,0.0,9.831480565480888e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,0.0001035303575918,299.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812194824219,0.0,0.0,7.646717858733609e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687683105469,0.0,0.0,0.0001035302848322,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647399902344,0.0,0.0,0.0004911022260785,286.5337219238281,294.1499938964844,296.301513671875,292.1566772460937,297.1516418457031,296.42529296875,285.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475550079718,1.1424796220182998e-08,0.0010475435992702,-0.0289764516055583,0.0,0.0,0.0,-0.0104765780270099,60.0,12.23756217956543,0.0,-7.481914821028114e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763671875,0.0,0.0,9.831480565480888e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,0.0001035303575918,299.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812194824219,0.0,0.0,7.646717858733609e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687683105469,0.0,0.0,0.0001035302848322,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647399902344,0.0,0.0,0.0004911022260785,286.5337219238281,294.1499938964844,296.301513671875,292.1566772460937,297.1516418457031,296.42529296875,285.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475550079718,1.1424796220182998e-08,0.0010475435992702,-0.0289764516055583,0.0,0.0,0.0,-0.0104765780270099,60.0,12.23756217956543,0.0,-7.481914821028114e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611389160156,0.0,0.0,9.812665666686372e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7556457519531,0.0,0.0,0.00010333222599,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76593017578125,0.0,0.0,7.632084452779964e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.753662109375,0.0,0.0,0.0001033321532304,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496643066406,0.0,0.0,0.0004901624051854,286.5165100097656,294.1499938964844,296.2347412109375,292.1455078125,297.135009765625,296.3628845214844,285.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455499868839,1.11903322164153e-08,0.0010455388110131,-0.0283627938479185,0.0,0.0,0.0,-0.010360344313085,60.0,12.17994499206543,0.0,-7.453301265059056e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611389160156,0.0,0.0,9.812665666686372e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7556457519531,0.0,0.0,0.00010333222599,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76593017578125,0.0,0.0,7.632084452779964e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.753662109375,0.0,0.0,0.0001033321532304,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496643066406,0.0,0.0,0.0004901624051854,286.5165100097656,294.1499938964844,296.2347412109375,292.1455078125,297.135009765625,296.3628845214844,285.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455499868839,1.11903322164153e-08,0.0010455388110131,-0.0283627938479185,0.0,0.0,0.0,-0.010360344313085,60.0,12.17994499206543,0.0,-7.453301265059056e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7461242675781,0.0,0.0,9.794085053727032e-05,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406921386719,0.0,0.0,0.0001031365609378,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508239746094,0.0,0.0,7.617632218170911e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,0.0001031364954542,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,0.0004892342840321,286.4996337890625,294.1499938964844,296.1676330566406,292.134033203125,297.117431640625,296.29986572265625,285.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043569878675,1.0958790319648417e-08,0.0010435589356347,-0.0277567505836486,0.0,0.0,0.0,-0.0102455597370862,60.0,12.121944427490234,0.0,-7.425096981705792e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7461242675781,0.0,0.0,9.794085053727032e-05,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406921386719,0.0,0.0,0.0001031365609378,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508239746094,0.0,0.0,7.617632218170911e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,0.0001031364954542,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,0.0004892342840321,286.4996337890625,294.1499938964844,296.1676330566406,292.134033203125,297.117431640625,296.29986572265625,285.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043569878675,1.0958790319648417e-08,0.0010435589356347,-0.0277567505836486,0.0,0.0,0.0,-0.0102455597370862,60.0,12.121944427490234,0.0,-7.425096981705792e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312927246094,0.0,0.0,9.775784565135837e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259216308594,0.0,0.0,0.0001029438426485,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359313964844,0.0,0.0,7.603398262290284e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239685058594,0.0,0.0,0.0001029437771649,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200927734375,0.0,0.0,0.0004883201327174,286.4830627441406,294.1499938964844,296.1005249023437,292.1222839355469,297.09893798828125,296.2364501953125,285.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416196892037,1.0730739852249373e-08,0.0010416089789941,-0.0271598175168037,0.0,0.0,0.0,-0.0101325055584311,60.0,12.063718795776367,0.0,-7.397370893613697e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312927246094,0.0,0.0,9.775784565135837e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259216308594,0.0,0.0,0.0001029438426485,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359313964844,0.0,0.0,7.603398262290284e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239685058594,0.0,0.0,0.0001029437771649,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200927734375,0.0,0.0,0.0004883201327174,286.4830627441406,294.1499938964844,296.1005249023437,292.1222839355469,297.09893798828125,296.2364501953125,285.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416196892037,1.0730739852249373e-08,0.0010416089789941,-0.0271598175168037,0.0,0.0,0.0,-0.0101325055584311,60.0,12.063718795776367,0.0,-7.397370893613697e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239685058594,0.0,0.0,9.76677765720524e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186279296875,0.0,0.0,0.000102848993265,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286071777344,0.0,0.0,7.596392970299348e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,0.0001028489350574,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128601074219,0.0,0.0,0.0004878702166024,286.4749450683594,294.1499938964844,296.0670471191406,292.1163330078125,297.0892333984375,296.2046813964844,285.4205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406599612906,1.0618503409887126e-08,0.0010406493674963,-0.0268660206347703,0.0,0.0,0.0,-0.0100768655538558,60.0,12.03458309173584,0.0,-7.383744815570027e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,9.757847874425352e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113952636719,0.0,0.0,0.0001027549587888,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213134765625,0.0,0.0,7.589447341160849e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095031738281,0.0,0.0,0.0001027548933052,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056579589844,0.0,0.0,0.000487424142193,286.4668884277344,294.1499938964844,296.0336303710937,292.1103515625,297.0793151855469,296.17291259765625,285.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103970838245,1.0507219982969218e-08,0.001039697905071,-0.0265747159719467,0.0,0.0,0.0,-0.0100216986611485,60.0,12.00547218322754,0.0,-7.370245924676055e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022705078125,0.0,0.0,9.74015929386951e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,0.0001025686942739,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068176269531,0.0,0.0,7.575689960503951e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951599121094,0.0,0.0,0.0001025686287903,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,0.0004865405790042,286.450927734375,294.1499938964844,295.96728515625,292.0982971191406,297.0589599609375,296.1094970703125,285.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378232691437,1.0286803409087495e-08,0.0010378130245953,-0.0259977113455533,0.0,0.0,0.0,-0.0099124275147914,60.0,11.947327613830566,0.0,-7.343546570837135e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022705078125,0.0,0.0,9.74015929386951e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,0.0001025686942739,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068176269531,0.0,0.0,7.575689960503951e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951599121094,0.0,0.0,0.0001025686287903,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,0.0004865405790042,286.450927734375,294.1499938964844,295.96728515625,292.0982971191406,297.0589599609375,296.1094970703125,285.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378232691437,1.0286803409087495e-08,0.0010378130245953,-0.0259977113455533,0.0,0.0,0.0,-0.0099124275147914,60.0,11.947327613830566,0.0,-7.343546570837135e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.692626953125,0.0,0.0,9.728425357025115e-05,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0001024451194098,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971130371094,0.0,0.0,7.566562999272719e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.685546875,0.0,0.0,0.0001024450612021,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68182373046875,0.0,0.0,0.0004859544278588,286.4403381347656,294.1499938964844,295.9225769042969,292.0900573730469,297.0444641113281,296.06671142578125,285.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365728521719,1.0140577266781749e-08,0.0010365627240389,-0.0256149061024189,0.0,0.0,0.0,-0.0098399370908737,60.0,11.908000946044922,0.0,-7.325860451601329e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880798339844,0.0,0.0,9.722905087983236e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68292236328125,0.0,0.0,0.0001023869917844,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69256591796875,0.0,0.0,7.56226945668459e-05,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810607910156,0.0,0.0,0.0001023869263008,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67730712890625,0.0,0.0,0.000485678698169,286.4353332519531,294.1499938964844,295.9017028808594,292.086181640625,297.03765869140625,296.04656982421875,285.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359844891354,1.0071788736354392e-08,0.0010359744774177,-0.0254348237067461,0.0,0.0,0.0,-0.0098058357834815,60.0,11.889493942260742,0.0,-7.317547812135673e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.674072265625,0.0,0.0,9.706011041998865e-05,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689758300781,0.0,0.0,0.0001022090873448,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784973144531,0.0,0.0,7.549129077233374e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671447753906,0.0,0.0,0.0001022090218611,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634521484375,0.0,0.0,0.0004848348035011,286.4200439453125,294.1499938964844,295.8371887207031,292.0740966796875,297.0155334472656,295.9843139648437,285.4522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341842425987,9.861265581889713e-09,0.0010341743472963,-0.0248836688697338,0.0,0.0,0.0,-0.0097014708444476,60.0,11.832175254821776,0.0,-7.292136672276683e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.674072265625,0.0,0.0,9.706011041998865e-05,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689758300781,0.0,0.0,0.0001022090873448,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784973144531,0.0,0.0,7.549129077233374e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671447753906,0.0,0.0,0.0001022090218611,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634521484375,0.0,0.0,0.0004848348035011,286.4200439453125,294.1499938964844,295.8371887207031,292.0740966796875,297.0155334472656,295.9843139648437,285.4522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341842425987,9.861265581889713e-09,0.0010341743472963,-0.0248836688697338,0.0,0.0,0.0,-0.0097014708444476,60.0,11.832175254821776,0.0,-7.292136672276683e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66021728515625,0.0,0.0,9.689392754808068e-05,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0001020340860122,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6645812988281,0.0,0.0,7.536204066127539e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65338134765625,0.0,0.0,0.0001020340278046,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64971923828125,0.0,0.0,0.0004840047040488,286.40496826171875,294.1499938964844,295.7740173339844,292.06207275390625,296.9928283691406,295.9226989746094,285.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324134491384,9.654182342444528e-09,0.0010324037866666,-0.0243415012955665,0.0,0.0,0.0,-0.0095988120883703,60.0,11.775327682495115,0.0,-7.267184543024997e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66021728515625,0.0,0.0,9.689392754808068e-05,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0001020340860122,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6645812988281,0.0,0.0,7.536204066127539e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65338134765625,0.0,0.0,0.0001020340278046,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64971923828125,0.0,0.0,0.0004840047040488,286.40496826171875,294.1499938964844,295.7740173339844,292.06207275390625,296.9928283691406,295.9226989746094,285.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324134491384,9.654182342444528e-09,0.0010324037866666,-0.0243415012955665,0.0,0.0,0.0,-0.0095988120883703,60.0,11.775327682495115,0.0,-7.267184543024997e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533508300781,0.0,0.0,9.681146912043914e-05,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483459472656,0.0,0.0,0.0001019472547341,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576843261719,0.0,0.0,7.529790309490636e-05,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64654541015625,0.0,0.0,0.0001019471892504,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429443359375,0.0,0.0,0.0004835927975364,286.39752197265625,294.1499938964844,295.7430114746094,292.05615234375,296.98126220703125,295.8923034667969,285.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315361432731,9.55143075742626e-09,0.0010315265972167,-0.0240724738687276,0.0,0.0,0.0,-0.0095478799194097,60.0,11.74708652496338,0.0,-7.254818967794564e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64654541015625,0.0,0.0,9.672943269833922e-05,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415710449219,0.0,0.0,0.0001018608672893,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508483886719,0.0,0.0,7.523410022258759e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6397705078125,0.0,0.0,0.0001018608090816,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361694335937,0.0,0.0,0.0004831830447074,286.39013671875,294.1499938964844,295.71246337890625,292.0502624511719,296.9695129394531,295.8621520996094,285.4702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306619806215,9.449206750389294e-09,0.0010306525509804,-0.0238048266619443,0.0,0.0,0.0,-0.0094972038641572,60.0,11.719013214111328,0.0,-7.242527289008649e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63299560546875,0.0,0.0,9.656688052928077e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280822753906,0.0,0.0,0.0001016896931105,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,7.510767318308353e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263122558594,0.0,0.0,0.0001016896349028,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227722167969,0.0,0.0,0.0004823710769414,286.3755187988281,294.1499938964844,295.6528015136719,292.0387268066406,296.9457397460937,295.80255126953125,285.47918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289278579875,9.246647003635644e-09,0.0010289185447618,-0.0232744626700878,0.0,0.0,0.0,-0.0093967765569686,60.0,11.663247108459473,0.0,-7.218202568992639e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63299560546875,0.0,0.0,9.656688052928077e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280822753906,0.0,0.0,0.0001016896931105,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,7.510767318308353e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263122558594,0.0,0.0,0.0001016896349028,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227722167969,0.0,0.0,0.0004823710769414,286.3755187988281,294.1499938964844,295.6528015136719,292.0387268066406,296.9457397460937,295.80255126953125,285.47918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289278579875,9.246647003635644e-09,0.0010289185447618,-0.0232744626700878,0.0,0.0,0.0,-0.0093967765569686,60.0,11.663247108459473,0.0,-7.218202568992639e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195983886719,0.0,0.0,9.64064965955913e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147766113281,0.0,0.0,0.0001015207963064,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238098144531,0.0,0.0,7.498292688978836e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130065917969,0.0,0.0,0.0001015207380987,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095275878906,0.0,0.0,0.0004815699066966,286.36114501953125,294.1499938964844,295.5953063964844,292.02752685546875,296.92138671875,295.7444763183594,285.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272186482325,9.046785542921045e-09,0.0010272095678374,-0.0227511413395404,0.0,0.0,0.0,-0.0092976968735456,60.0,11.60828971862793,0.0,-7.194241646857338e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195983886719,0.0,0.0,9.64064965955913e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147766113281,0.0,0.0,0.0001015207963064,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238098144531,0.0,0.0,7.498292688978836e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130065917969,0.0,0.0,0.0001015207380987,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095275878906,0.0,0.0,0.0004815699066966,286.36114501953125,294.1499938964844,295.5953063964844,292.02752685546875,296.92138671875,295.7444763183594,285.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272186482325,9.046785542921045e-09,0.0010272095678374,-0.0227511413395404,0.0,0.0,0.0,-0.0092976968735456,60.0,11.60828971862793,0.0,-7.194241646857338e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064147949219,0.0,0.0,9.624820813769476e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60162353515625,0.0,0.0,0.0001013541041174,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105651855469,0.0,0.0,7.485981041099876e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59991455078125,0.0,0.0,0.0001013540459098,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.596435546875,0.0,0.0,0.0004807792429346,286.3470458984375,294.1499938964844,295.540283203125,292.0167541503906,296.89654541015625,295.6882019042969,285.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255316738039,8.849538879474041e-09,0.0010255228262394,-0.0222346503287553,0.0,0.0,0.0,-0.0091999126598238,60.0,11.554435729980469,0.0,-7.17063315391897e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064147949219,0.0,0.0,9.624820813769476e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60162353515625,0.0,0.0,0.0001013541041174,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105651855469,0.0,0.0,7.485981041099876e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59991455078125,0.0,0.0,0.0001013540459098,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.596435546875,0.0,0.0,0.0004807792429346,286.3470458984375,294.1499938964844,295.540283203125,292.0167541503906,296.89654541015625,295.6882019042969,285.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255316738039,8.849538879474041e-09,0.0010255228262394,-0.0222346503287553,0.0,0.0,0.0,-0.0091999126598238,60.0,11.554435729980469,0.0,-7.17063315391897e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933837890625,0.0,0.0,9.609194967197254e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5886535644531,0.0,0.0,0.000101189558336,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975036621094,0.0,0.0,7.473827281501144e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58697509765625,0.0,0.0,0.0001011895001283,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58355712890625,0.0,0.0,0.0004799987073056,286.3332214355469,294.1499938964844,295.4879455566406,292.00653076171875,296.8712158203125,295.63397216796875,285.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238664690405,8.65482352452318e-09,0.0010238578543066,-0.0217247698456048,0.0,0.0,0.0,-0.0091033838689327,60.0,11.501803398132324,0.0,-7.147366432036506e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933837890625,0.0,0.0,9.609194967197254e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5886535644531,0.0,0.0,0.000101189558336,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975036621094,0.0,0.0,7.473827281501144e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58697509765625,0.0,0.0,0.0001011895001283,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58355712890625,0.0,0.0,0.0004799987073056,286.3332214355469,294.1499938964844,295.4879455566406,292.00653076171875,296.8712158203125,295.63397216796875,285.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238664690405,8.65482352452318e-09,0.0010238578543066,-0.0217247698456048,0.0,0.0,0.0,-0.0091033838689327,60.0,11.501803398132324,0.0,-7.147366432036506e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869445800781,0.0,0.0,9.601453348295764e-05,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.582275390625,0.0,0.0,0.0001011080312309,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910339355469,0.0,0.0,7.467805698979646e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58056640625,0.0,0.0,0.0001011079802992,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771789550781,0.0,0.0,0.0004796119756065,286.326416015625,294.1499938964844,295.462890625,292.0016784667969,296.8583679199219,295.6078796386719,285.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230435291305,8.55835669000271e-09,0.001023035030812,-0.0214721541851758,0.0,0.0,0.0,-0.0090555716305971,60.0,11.476096153259276,0.0,-7.13585279754625e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.58056640625,0.0,0.0,9.59376193350181e-05,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758972167969,0.0,0.0,0.0001010270425467,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846252441406,0.0,0.0,7.461824134225026e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57421875,0.0,0.0,0.0001010269843391,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57086181640625,0.0,0.0,0.0004792278050445,286.3196716308594,294.1499938964844,295.4385986328125,291.9969482421875,296.845458984375,295.5823669433594,285.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222239652648,8.462516021268131e-09,0.0010222154669463,-0.021221175789833,0.0,0.0,0.0,-0.0090080592781305,60.0,11.450758934020996,0.0,-7.124423717641548e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679016113281,0.0,0.0,9.578534081811084e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56329345703125,0.0,0.0,0.0001008666804409,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718994140625,0.0,0.0,7.449979602824897e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616149902344,0.0,0.0,0.0001008666222332,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55828857421875,0.0,0.0,0.0004784671473316,286.30633544921875,294.1499938964844,295.3925170898437,291.98809814453125,296.8194274902344,295.5326843261719,285.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205992730334,8.272757590077617e-09,0.0010205908911302,-0.02072424441576,0.0,0.0,0.0,-0.0089139780029654,60.0,11.400924682617188,0.0,-7.10182135321702e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679016113281,0.0,0.0,9.578534081811084e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56329345703125,0.0,0.0,0.0001008666804409,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718994140625,0.0,0.0,7.449979602824897e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616149902344,0.0,0.0,0.0001008666222332,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55828857421875,0.0,0.0,0.0004784671473316,286.30633544921875,294.1499938964844,295.3925170898437,291.98809814453125,296.8194274902344,295.5326843261719,285.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205992730334,8.272757590077617e-09,0.0010205908911302,-0.02072424441576,0.0,0.0,0.0,-0.0089139780029654,60.0,11.400924682617188,0.0,-7.10182135321702e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,9.567110100761056e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538330078125,0.0,0.0,0.0001007463797577,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623474121094,0.0,0.0,7.441094203386456e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521850585937,0.0,0.0,0.0001007463215501,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54888916015625,0.0,0.0,0.000477896479424,286.29638671875,294.1499938964844,295.35986328125,291.98193359375,296.7994689941406,295.49688720703125,285.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193825000897,8.130401241146501e-09,0.0010193744674324,-0.0203514359891414,0.0,0.0,0.0,-0.0088434098288416,60.0,11.364275932312012,0.0,-7.08488840928112e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553894042969,0.0,0.0,9.563523053657264e-05,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55084228515625,0.0,0.0,0.0001007086029858,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.559326171875,0.0,0.0,7.438304601237178e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491943359375,0.0,0.0,0.0001007085520541,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459289550781,0.0,0.0,0.0004777173162437,286.2932434082031,294.1499938964844,295.3500061035156,291.9801025390625,296.79315185546875,295.4857177734375,285.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189993772655,8.085705438531932e-09,0.0010189913446083,-0.0202343855053186,0.0,0.0,0.0,-0.0088212480768561,60.0,11.35276222229004,0.0,-7.079576391788579e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
