time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226860,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430603027344,0.0,0.0,9.548660455038772e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53857421875,0.0,0.0,0.0001005520898615,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54693603515625,0.0,0.0,7.426744559779763e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369567871094,0.0,0.0,0.0001005520389298,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53369140625,0.0,0.0,0.0004769748775288,286.2803955078125,294.1499938964844,295.31134033203125,291.97296142578125,296.7666931152344,295.4415588378906,285.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900500698099222e-09,0.0010174077469855,-0.0197493489831686,0.0,0.0,0.0,-0.0087294336408376,60.0,11.306450843811035,-0.0,-7.05758580465954e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430603027344,0.0,0.0,9.548660455038772e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53857421875,0.0,0.0,0.0001005520898615,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54693603515625,0.0,0.0,7.426744559779763e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369567871094,0.0,0.0,0.0001005520389298,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53369140625,0.0,0.0,0.0004769748775288,286.2803955078125,294.1499938964844,295.31134033203125,291.97296142578125,296.7666931152344,295.4415588378906,285.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900500698099222e-09,0.0010174077469855,-0.0197493489831686,0.0,0.0,0.0,-0.0087294336408376,60.0,11.306450843811035,-0.0,-7.05758580465954e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308837890625,0.0,0.0,9.533893899060786e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264587402344,0.0,0.0,0.0001003965880954,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53472900390625,0.0,0.0,7.415258733090013e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248413085937,0.0,0.0,0.0001003965371637,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,0.0004762372700497,286.2677917480469,294.1499938964844,295.2765808105469,291.9667358398437,296.7401123046875,295.4005432128906,285.5495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716494110354688e-09,0.0010158342774957,-0.0192674379795789,0.0,0.0,0.0,-0.0086382143199443,60.0,11.262007713317873,-0.0,-7.035770721586232e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308837890625,0.0,0.0,9.533893899060786e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264587402344,0.0,0.0,0.0001003965880954,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53472900390625,0.0,0.0,7.415258733090013e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248413085937,0.0,0.0,0.0001003965371637,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,0.0004762372700497,286.2677917480469,294.1499938964844,295.2765808105469,291.9667358398437,296.7401123046875,295.4005432128906,285.5495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716494110354688e-09,0.0010158342774957,-0.0192674379795789,0.0,0.0,0.0,-0.0086382143199443,60.0,11.262007713317873,-0.0,-7.035770721586232e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,9.526532812742516e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204772949219,0.0,0.0,0.0001003190773189,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287170410156,0.0,0.0,7.409534009639174e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188903808594,0.0,0.0,0.0001003190263872,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,0.0004758696013595,286.2615966796875,294.1499938964844,295.26055908203125,291.9639587402344,296.726806640625,295.381591796875,285.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150594171136,7.624777254022774e-09,0.0010150518501177,-0.0190272256731987,0.0,0.0,0.0,-0.0085927555337548,60.0,11.240644454956056,-0.0,-7.02491007587014e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189208984375,0.0,0.0,9.519195009488612e-05,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145568847656,0.0,0.0,0.0001002417993731,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,7.403826748486608e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129699707031,0.0,0.0,0.0001002417484414,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097961425781,0.0,0.0,0.0004755030386149,286.2554626464844,294.1499938964844,295.24542236328125,291.9613647460937,296.7135009765625,295.3633728027344,285.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142774553969,7.533335733000968e-09,0.001014269888401,-0.018787732347846,0.0,0.0,0.0,-0.0085474234074354,60.0,11.219682693481444,-0.0,-7.014089931089984e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.507080078125,0.0,0.0,9.504602348897606e-05,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5027770996094,0.0,0.0,0.0001000881384243,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108337402344,0.0,0.0,7.392476982204244e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.501220703125,0.0,0.0,0.0001000880874926,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980773925781,0.0,0.0,0.0004747741331811,286.24334716796875,294.1499938964844,295.2176208496094,291.956787109375,296.6868896484375,295.3285522460937,285.5668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127205168828,7.351502961938649e-09,0.0010127131827175,-0.0183114893734455,0.0,0.0,0.0,-0.0084572723135352,60.0,11.178577423095703,-0.0,-6.99259956604692e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.507080078125,0.0,0.0,9.504602348897606e-05,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5027770996094,0.0,0.0,0.0001000881384243,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108337402344,0.0,0.0,7.392476982204244e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.501220703125,0.0,0.0,0.0001000880874926,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980773925781,0.0,0.0,0.0004747741331811,286.24334716796875,294.1499938964844,295.2176208496094,291.956787109375,296.6868896484375,295.3285522460937,285.5668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127205168828,7.351502961938649e-09,0.0010127131827175,-0.0183114893734455,0.0,0.0,0.0,-0.0084572723135352,60.0,11.178577423095703,-0.0,-6.99259956604692e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49542236328125,0.0,0.0,9.490115189692006e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911499023437,0.0,0.0,9.993558342102916e-05,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991455078125,0.0,0.0,7.381208706647158e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,9.993553248932584e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4865417480469,0.0,0.0,0.0004740504955407,286.2314453125,294.1499938964844,295.1929626464844,291.95294189453125,296.660400390625,295.2968444824219,285.5754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111768497154,7.170982030402229e-09,0.0010111697483807,-0.0178386699408292,0.0,0.0,0.0,-0.0083677805960178,60.0,11.139187812805176,-0.0,-6.97129607374336e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49542236328125,0.0,0.0,9.490115189692006e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911499023437,0.0,0.0,9.993558342102916e-05,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991455078125,0.0,0.0,7.381208706647158e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,9.993553248932584e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4865417480469,0.0,0.0,0.0004740504955407,286.2314453125,294.1499938964844,295.1929626464844,291.95294189453125,296.660400390625,295.2968444824219,285.5754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111768497154,7.170982030402229e-09,0.0010111697483807,-0.0178386699408292,0.0,0.0,0.0,-0.0083677805960178,60.0,11.139187812805176,-0.0,-6.97129607374336e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,9.475708793615922e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.479736328125,0.0,0.0,9.97838724288158e-05,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48760986328125,0.0,0.0,7.370003731921315e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47821044921875,0.0,0.0,9.978382149711253e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47515869140625,0.0,0.0,0.0004733308742288,286.2198181152344,294.1499938964844,295.171142578125,291.9497985839844,296.6340026855469,295.26806640625,285.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991468293193748e-09,0.0010096346959471,-0.0173684749752283,0.0,0.0,0.0,-0.0082787880674004,60.0,11.101358413696287,-0.0,-6.950144637585255e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,9.475708793615922e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.479736328125,0.0,0.0,9.97838724288158e-05,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48760986328125,0.0,0.0,7.370003731921315e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47821044921875,0.0,0.0,9.978382149711253e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47515869140625,0.0,0.0,0.0004733308742288,286.2198181152344,294.1499938964844,295.171142578125,291.9497985839844,296.6340026855469,295.26806640625,285.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991468293193748e-09,0.0010096346959471,-0.0173684749752283,0.0,0.0,0.0,-0.0082787880674004,60.0,11.101358413696287,-0.0,-6.950144637585255e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725952148437,0.0,0.0,9.461391164222732e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46844482421875,0.0,0.0,9.96331000351347e-05,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,7.358867878792807e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669494628906,0.0,0.0,9.96330491034314e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46392822265625,0.0,0.0,0.0004726156766992,286.2083740234375,294.1499938964844,295.15191650390625,291.947265625,296.6077880859375,295.2420349121094,285.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813059005850164e-09,0.0010081091895699,-0.0169011615216732,0.0,0.0,0.0,-0.0081903431564569,60.0,11.064981460571287,-0.0,-6.929154494628166e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725952148437,0.0,0.0,9.461391164222732e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46844482421875,0.0,0.0,9.96331000351347e-05,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,7.358867878792807e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669494628906,0.0,0.0,9.96330491034314e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46392822265625,0.0,0.0,0.0004726156766992,286.2083740234375,294.1499938964844,295.15191650390625,291.947265625,296.6077880859375,295.2420349121094,285.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813059005850164e-09,0.0010081091895699,-0.0169011615216732,0.0,0.0,0.0,-0.0081903431564569,60.0,11.064981460571287,-0.0,-6.929154494628166e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670104980469,0.0,0.0,9.454259998165072e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.462890625,0.0,0.0,9.95579976006411e-05,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706115722656,0.0,0.0,7.353320688707754e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613952636719,0.0,0.0,9.955795394489542e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584045410156,0.0,0.0,0.0004722594167105,286.2027893066406,294.1499938964844,295.1432189941406,291.9462280273437,296.5947570800781,295.23028564453125,285.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073576122522,6.724195422691537e-09,0.0010073508601635,-0.0166683923453092,0.0,0.0,0.0,-0.008146297186613,60.0,11.047438621520996,-0.0,-6.918710937497964e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46148681640625,0.0,0.0,9.447153570363298e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,9.948316437657924e-05,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4650573730469,0.0,0.0,7.34779387130402e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45587158203125,0.0,0.0,9.948312072083354e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529113769531,0.0,0.0,0.0004719044663943,286.1972351074219,294.1499938964844,295.13507080078125,291.9453430175781,296.5818176269531,295.2191162109375,285.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066003305837,6.635645366515064e-09,0.0010065936949104,-0.0164364445954561,0.0,0.0,0.0,-0.0081023992970585,60.0,11.030194282531738,-0.0,-6.90831285510285e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,9.433028026251122e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464111328125,0.0,0.0,9.933442197507247e-05,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540100097656,0.0,0.0,7.336807175306603e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449462890625,0.0,0.0,9.933437104336916e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420166015625,0.0,0.0,0.0004711988731287,286.1862487792969,294.1499938964844,295.1203308105469,291.94390869140625,296.5560302734375,295.197998046875,285.609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.4596354931723e-09,0.0010050870478153,-0.015975397080183,0.0,0.0,0.0,-0.0080151362344622,60.0,10.996304512023926,-0.0,-6.887667325372604e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,9.433028026251122e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464111328125,0.0,0.0,9.933442197507247e-05,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540100097656,0.0,0.0,7.336807175306603e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449462890625,0.0,0.0,9.933437104336916e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420166015625,0.0,0.0,0.0004711988731287,286.1862487792969,294.1499938964844,295.1203308105469,291.94390869140625,296.5560302734375,295.197998046875,285.609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.4596354931723e-09,0.0010050870478153,-0.015975397080183,0.0,0.0,0.0,-0.0080151362344622,60.0,10.996304512023926,-0.0,-6.887667325372604e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,9.421249706065282e-05,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373474121094,0.0,0.0,9.921038144966587e-05,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,7.327646017074585e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359130859375,0.0,0.0,9.92103377939202e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.0,0.0004706105100922,286.17724609375,294.1499938964844,295.109375,291.94305419921875,296.5346374511719,295.1821594238281,285.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038388427346,6.312867562030533e-09,0.0010038325563073,-0.015590937808156,0.0,0.0,0.0,-0.0079423794522881,60.0,10.968810081481934,-0.0,-6.870475033338155e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43963623046875,0.0,0.0,9.419015987077728e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356384277344,0.0,0.0,9.918686555465683e-05,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,7.32590924599208e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341735839844,0.0,0.0,9.918682189891116e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312744140625,0.0,0.0,0.00047049895511,286.1755065917969,294.1499938964844,295.107421875,291.94293212890625,296.5305480957031,295.1791381835937,285.6177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036004241555,6.285039155784489e-09,0.0010035941377282,-0.0155180422589182,0.0,0.0,0.0,-0.0079285819083452,60.0,10.963573455810549,-0.0,-6.867217905437428e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.428955078125,0.0,0.0,9.405107266502456e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250183105469,0.0,0.0,9.904040052788332e-05,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324035644531,0.0,0.0,7.315091352211311e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.423583984375,0.0,0.0,9.904034959618002e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,0.0004698041884694,286.1650085449219,294.1499938964844,295.0961303710937,291.9423217773437,296.5053405761719,295.1622619628906,285.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111727124391564e-09,0.0010021121706813,-0.0150640401989221,0.0,0.0,0.0,-0.007842662744224,60.0,10.931906700134276,-0.0,-6.846948963357137e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.428955078125,0.0,0.0,9.405107266502456e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250183105469,0.0,0.0,9.904040052788332e-05,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324035644531,0.0,0.0,7.315091352211311e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.423583984375,0.0,0.0,9.904034959618002e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,0.0004698041884694,286.1650085449219,294.1499938964844,295.0961303710937,291.9423217773437,296.5053405761719,295.1622619628906,285.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111727124391564e-09,0.0010021121706813,-0.0150640401989221,0.0,0.0,0.0,-0.007842662744224,60.0,10.931906700134276,-0.0,-6.846948963357137e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41845703125,0.0,0.0,9.391312778461725e-05,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41455078125,0.0,0.0,9.889513603411616e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4218444824219,0.0,0.0,7.304361497517675e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131164550781,0.0,0.0,9.889508510241284e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,0.0004691151261795,286.1546936035156,294.1499938964844,295.0862121582031,291.9420471191406,296.4804382324219,295.147216796875,285.6344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.9398383989162085e-09,0.0010006423108279,-0.014613757841289,0.0,0.0,0.0,-0.007757450453937,60.0,10.901161193847656,-0.0,-6.826876131071914e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41845703125,0.0,0.0,9.391312778461725e-05,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41455078125,0.0,0.0,9.889513603411616e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4218444824219,0.0,0.0,7.304361497517675e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131164550781,0.0,0.0,9.889508510241284e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,0.0004691151261795,286.1546936035156,294.1499938964844,295.0862121582031,291.9420471191406,296.4804382324219,295.147216796875,285.6344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.9398383989162085e-09,0.0010006423108279,-0.014613757841289,0.0,0.0,0.0,-0.007757450453937,60.0,10.901161193847656,-0.0,-6.826876131071914e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41326904296875,0.0,0.0,9.384458098793402e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,9.882295125862584e-05,299.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166564941406,0.0,0.0,7.299030403373763e-05,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,9.882290760288016e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,0.000468772748718,286.1496276855469,294.1499938964844,295.0816650390625,291.9420166015625,296.4681701660156,295.1404724121094,285.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999191388487,5.8544311620778444e-09,0.0009999133180826,-0.0143900187686085,0.0,0.0,0.0,-0.0077151171863079,60.0,10.886173248291016,-0.0,-6.81691361137382e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,9.377636160934344e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042663574219,0.0,0.0,9.87511084531434e-05,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114685058594,0.0,0.0,7.293724047485739e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,9.87510647973977e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,0.0004684319719672,286.1446533203125,294.1499938964844,295.07733154296875,291.9420471191406,296.4559326171875,295.1340637207031,285.6427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.7694231614391356e-09,0.0009991864208132,-0.0141673255711793,0.0,0.0,0.0,-0.0076729748398065,60.0,10.871359825134276,-0.0,-6.80700438238091e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979187011719,0.0,0.0,9.36409123823978e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39410400390625,0.0,0.0,9.860847785603256e-05,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,7.283189188456163e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927307128906,0.0,0.0,9.860843420028688e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899841308594,0.0,0.0,0.0004677553661167,286.134765625,294.1499938964844,295.0693359375,291.94219970703125,296.43170166015625,295.1219787597656,285.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600647945414039e-09,0.0009977419394999,-0.0137251839041709,0.0,0.0,0.0,-0.0075892992317676,60.0,10.842071533203123,-0.0,-6.787352191395257e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979187011719,0.0,0.0,9.36409123823978e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39410400390625,0.0,0.0,9.860847785603256e-05,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,7.283189188456163e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927307128906,0.0,0.0,9.860843420028688e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899841308594,0.0,0.0,0.0004677553661167,286.134765625,294.1499938964844,295.0693359375,291.94219970703125,296.43170166015625,295.1219787597656,285.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600647945414039e-09,0.0009977419394999,-0.0137251839041709,0.0,0.0,0.0,-0.0075892992317676,60.0,10.842071533203123,-0.0,-6.787352191395257e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38787841796875,0.0,0.0,9.350683831144124e-05,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,9.84672806225717e-05,299.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39117431640625,0.0,0.0,7.272760558407754e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827514648437,0.0,0.0,9.846723696682602e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800354003906,0.0,0.0,0.0004670856287702,286.1250915527344,294.1499938964844,295.0619201660156,291.9425048828125,296.4078063964844,295.111083984375,285.6593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433579364222396e-09,0.0009963134070858,-0.0132875051349401,0.0,0.0,0.0,-0.0075064762495458,60.0,10.813350677490234,-0.0,-6.767927374085049e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38787841796875,0.0,0.0,9.350683831144124e-05,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,9.84672806225717e-05,299.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39117431640625,0.0,0.0,7.272760558407754e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827514648437,0.0,0.0,9.846723696682602e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800354003906,0.0,0.0,0.0004670856287702,286.1250915527344,294.1499938964844,295.0619201660156,291.9425048828125,296.4078063964844,295.111083984375,285.6593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433579364222396e-09,0.0009963134070858,-0.0132875051349401,0.0,0.0,0.0,-0.0075064762495458,60.0,10.813350677490234,-0.0,-6.767927374085049e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37799072265625,0.0,0.0,9.33741612243466e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,9.832756768446416e-05,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,7.262441795319319e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,9.832753130467609e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,0.0004664229054469,286.1156311035156,294.1499938964844,295.0548400878906,291.9428405761719,296.3842163085937,295.1011962890625,285.66754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268263159052822e-09,0.0009948997758328,-0.0128544084727764,0.0,0.0,0.0,-0.0074245217256248,60.0,10.785099029541016,-0.0,-6.748732772621224e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37799072265625,0.0,0.0,9.33741612243466e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,9.832756768446416e-05,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,7.262441795319319e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,9.832753130467609e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,0.0004664229054469,286.1156311035156,294.1499938964844,295.0548400878906,291.9428405761719,296.3842163085937,295.1011962890625,285.66754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268263159052822e-09,0.0009948997758328,-0.0128544084727764,0.0,0.0,0.0,-0.0074245217256248,60.0,10.785099029541016,-0.0,-6.748732772621224e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,9.324296843260528e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645935058594,0.0,0.0,9.818941907724366e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714599609375,0.0,0.0,7.252237992361188e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,9.818937542149796e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,0.0004657675744965,286.1063842773437,294.1499938964844,295.0478515625,291.9431457519531,296.3609924316406,295.0921325683594,285.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104792144550174e-09,0.0009935018606483,-0.012426140718162,0.0,0.0,0.0,-0.0073434822261333,60.0,10.757194519042969,-0.0,-6.72977975568756e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,9.324296843260528e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645935058594,0.0,0.0,9.818941907724366e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714599609375,0.0,0.0,7.252237992361188e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,9.818937542149796e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,0.0004657675744965,286.1063842773437,294.1499938964844,295.0478515625,291.9431457519531,296.3609924316406,295.0921325683594,285.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104792144550174e-09,0.0009935018606483,-0.012426140718162,0.0,0.0,0.0,-0.0073434822261333,60.0,10.757194519042969,-0.0,-6.72977975568756e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634948730469,0.0,0.0,9.3177986855153e-05,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,9.812098869588226e-05,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666687011719,0.0,0.0,7.247183384606615e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585205078125,0.0,0.0,9.812094504013658e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,0.0004654429794754,286.10186767578125,294.1499938964844,295.0443115234375,291.9432983398437,296.3495178222656,295.087890625,285.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023824467542681e-09,0.0009928105864673,-0.0122140133753418,0.0,0.0,0.0,-0.0073033482767641,60.0,10.743346214294434,-0.0,-6.720402012661e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,9.311339090345427e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551025390625,0.0,0.0,9.805295849218965e-05,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,7.242159335874021e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537902832031,0.0,0.0,9.805292211240156e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511657714844,0.0,0.0,0.0004651202762033,286.0973815917969,294.1499938964844,295.04071044921875,291.9433898925781,296.3381042480469,295.0837707519531,285.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.9433301896328885e-09,0.0009921223390847,-0.0120031265541911,0.0,0.0,0.0,-0.0072634438984096,60.0,10.729541778564451,-0.0,-6.711086086852448e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34930419921875,0.0,0.0,9.29853049456142e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.345703125,0.0,0.0,9.791807678993791e-05,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524169921875,0.0,0.0,7.232197094708681e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,9.791804041014984e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,0.0004644804866984,286.0885314941406,294.1499938964844,295.0331115722656,291.9434509277344,296.3154602050781,295.0757141113281,285.6920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783729856683294e-09,0.0009907564381137,-0.0115849860012531,0.0,0.0,0.0,-0.0071843173354864,60.0,10.701983451843262,-0.0,-6.692633292004757e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34930419921875,0.0,0.0,9.29853049456142e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.345703125,0.0,0.0,9.791807678993791e-05,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524169921875,0.0,0.0,7.232197094708681e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,9.791804041014984e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,0.0004644804866984,286.0885314941406,294.1499938964844,295.0331115722656,291.9434509277344,296.3154602050781,295.0757141113281,285.6920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783729856683294e-09,0.0009907564381137,-0.0115849860012531,0.0,0.0,0.0,-0.0071843173354864,60.0,10.701983451843262,-0.0,-6.692633292004757e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407592773437,0.0,0.0,9.286903514293954e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33721923828125,0.0,0.0,9.779564425116404e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438415527344,0.0,0.0,7.223153806990013e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359375,0.0,0.0,9.779560787137598e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,0.0004638997197616,286.08056640625,294.1499938964844,295.02557373046875,291.9433288574219,296.2948913574219,295.0685729980469,285.6994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.638861295092056e-09,0.0009895177790895,-0.0112054357305169,0.0,0.0,0.0,-0.0071125007234513,60.0,10.676584243774414,-0.0,-6.675904984376757e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
