time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229200,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,9.285896521760152e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33648681640625,0.0,0.0,9.778504318092018e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431091308594,0.0,0.0,7.222370913950726e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.335205078125,0.0,0.0,9.77849995251745e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,0.0004638493992388,286.0798645019531,294.1499938964844,295.0248718261719,291.9432983398437,296.2931213378906,295.06793212890625,285.7001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.626311334021693e-09,0.0009894103277474,-0.0111725553870201,0.0,0.0,0.0,-0.0071062785573303,60.0,10.674375534057615,-0.0,-6.674456898281278e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309020996094,0.0,0.0,9.273437899537385e-05,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,9.765384311322124e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339538574219,0.0,0.0,7.212680066004395e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,9.765379945747554e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,0.0004632270720321,286.0714111328125,294.1499938964844,295.0157165527344,291.9428405761719,296.2710266113281,295.06024169921875,285.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471068848488358e-09,0.0009880828438326,-0.0107658207416534,0.0,0.0,0.0,-0.0070293177850544,60.0,10.646635055541992,-0.0,-6.65655690568201e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309020996094,0.0,0.0,9.273437899537385e-05,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,9.765384311322124e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339538574219,0.0,0.0,7.212680066004395e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,9.765379945747554e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,0.0004632270720321,286.0714111328125,294.1499938964844,295.0157165527344,291.9428405761719,296.2710266113281,295.06024169921875,285.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471068848488358e-09,0.0009880828438326,-0.0107658207416534,0.0,0.0,0.0,-0.0070293177850544,60.0,10.646635055541992,-0.0,-6.65655690568201e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,9.26115972106345e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,9.752454207045956e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,7.20313037163578e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,9.75245056906715e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147277832031,0.0,0.0,0.0004626137670129,286.0631408691406,294.1499938964844,295.00537109375,291.9420166015625,296.2491455078125,295.05242919921875,285.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.31808233614106e-09,0.0009867745684459,-0.0103649897500872,0.0,0.0,0.0,-0.0069534755311906,60.0,10.61864185333252,-0.0,-6.638939709091575e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,9.26115972106345e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,9.752454207045956e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,7.20313037163578e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,9.75245056906715e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147277832031,0.0,0.0,0.0004626137670129,286.0631408691406,294.1499938964844,295.00537109375,291.9420166015625,296.2491455078125,295.05242919921875,285.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.31808233614106e-09,0.0009867745684459,-0.0103649897500872,0.0,0.0,0.0,-0.0069534755311906,60.0,10.61864185333252,-0.0,-6.638939709091575e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175048828125,0.0,0.0,9.25510175875388e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,9.746075375005604e-05,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,7.198418461484835e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,9.746071009431034e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103332519531,0.0,0.0,0.0004623111453838,286.0591125488281,294.1499938964844,294.9996643066406,291.9414367675781,296.2383117675781,295.0484313964844,285.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242597828607586e-09,0.000986129976809,-0.0101672150194644,0.0,0.0,0.0,-0.0069160587154328,60.0,10.604459762573242,-0.0,-6.63025616631785e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,9.249083086615428e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,9.739737288327888e-05,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,7.19373783795163e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,9.73973365034908e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,0.0004620105028152,286.0551147460937,294.1499938964844,294.9935913085937,291.94073486328125,296.2275085449219,295.0443420410156,285.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167606260097045e-09,0.0009854887612164,-0.0099707320332527,0.0,0.0,0.0,-0.0068788821808993,60.0,10.590194702148438,-0.0,-6.621634440762136e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,9.23716215766035e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,9.727184078656136e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,7.184465357568115e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,9.727179713081568e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,0.0004614150384441,286.0472106933594,294.1499938964844,294.9801330566406,291.9389343261719,296.2059631347656,295.0359191894531,285.7322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.0190673011863964e-09,0.000984217505902,-0.0095815472304821,0.0,0.0,0.0,-0.006805240176618,60.0,10.561418533325195,-0.0,-6.604575020219272e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,9.23716215766035e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,9.727184078656136e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,7.184465357568115e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,9.727179713081568e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,0.0004614150384441,286.0472106933594,294.1499938964844,294.9801330566406,291.9389343261719,296.2059631347656,295.0359191894531,285.7322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.0190673011863964e-09,0.000984217505902,-0.0095815472304821,0.0,0.0,0.0,-0.006805240176618,60.0,10.561418533325195,-0.0,-6.604575020219272e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,9.22547042137012e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,9.714871703181416e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,7.175371865741909e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,9.714868065202607e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,0.0004608310118783,286.0394897460937,294.1499938964844,294.9647521972656,291.9365539550781,296.1845703125,295.02691650390625,285.7402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873385612251923e-09,0.0009829718619585,-0.0091998428106307,0.0,0.0,0.0,-0.0067330193705856,60.0,10.53191089630127,-0.0,-6.587864476159666e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,9.22547042137012e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,9.714871703181416e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,7.175371865741909e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,9.714868065202607e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,0.0004608310118783,286.0394897460937,294.1499938964844,294.9647521972656,291.9365539550781,296.1845703125,295.02691650390625,285.7402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873385612251923e-09,0.0009829718619585,-0.0091998428106307,0.0,0.0,0.0,-0.0067330193705856,60.0,10.53191089630127,-0.0,-6.587864476159666e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,9.213977318722756e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841796875,0.0,0.0,9.702768875285984e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,7.166432624217123e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,9.702764509711416e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806091308594,0.0,0.0,0.0004602569097187,286.0319519042969,294.1499938964844,294.9471740722656,291.9334716796875,296.1632385253906,295.0172424316406,285.7481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730177500216314e-09,0.0009817471727728,-0.0088246157392859,0.0,0.0,0.0,-0.0066620246507227,60.0,10.501678466796877,-0.0,-6.571458044390965e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,9.213977318722756e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841796875,0.0,0.0,9.702768875285984e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,7.166432624217123e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,9.702764509711416e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806091308594,0.0,0.0,0.0004602569097187,286.0319519042969,294.1499938964844,294.9471740722656,291.9334716796875,296.1632385253906,295.0172424316406,285.7481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730177500216314e-09,0.0009817471727728,-0.0088246157392859,0.0,0.0,0.0,-0.0066620246507227,60.0,10.501678466796877,-0.0,-6.571458044390965e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792053222656,0.0,0.0,9.202695218846202e-05,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27593994140625,0.0,0.0,9.690887964097784e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820129394531,0.0,0.0,7.157657819334418e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,9.690884326118976e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,0.0004596933722496,286.02459716796875,294.1499938964844,294.9271545410156,291.9296875,296.1419677734375,295.0067443847656,285.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589605501730375e-09,0.0009805450681596,-0.0084562925621867,0.0,0.0,0.0,-0.0065923365764319,60.0,10.470568656921388,-0.0,-6.555373488481564e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792053222656,0.0,0.0,9.202695218846202e-05,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27593994140625,0.0,0.0,9.690887964097784e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820129394531,0.0,0.0,7.157657819334418e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,9.690884326118976e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,0.0004596933722496,286.02459716796875,294.1499938964844,294.9271545410156,291.9296875,296.1419677734375,295.0067443847656,285.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589605501730375e-09,0.0009805450681596,-0.0084562925621867,0.0,0.0,0.0,-0.0065923365764319,60.0,10.470568656921388,-0.0,-6.555373488481564e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,9.197155304718764e-05,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,9.685054828878492e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,7.153348997235298e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,9.685051190899684e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,0.0004594166530296,286.02099609375,294.1499938964844,294.9161682128906,291.9274597167969,296.1313171386719,295.0010681152344,285.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799589170143,3.5205811599325902e-09,0.0009799553081393,-0.0082754343748092,0.0,0.0,0.0,-0.0065581207163631,60.0,10.454517364501951,-0.0,-6.547482911400948e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710876464844,0.0,0.0,9.1916554083582e-05,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26788330078125,0.0,0.0,9.67926243902184e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738952636719,0.0,0.0,7.14907146175392e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,9.679258801043034e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,0.0004591419128701,286.0174560546875,294.1499938964844,294.90447998046875,291.925048828125,296.12066650390625,294.99517822265625,285.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452047980800898e-09,0.0009793693898245,-0.0080958632752299,0.0,0.0,0.0,-0.0065241460688412,60.0,10.438278198242188,-0.0,-6.53965344099561e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,9.180772758554669e-05,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,9.66780207818374e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658386230469,0.0,0.0,7.140606612665579e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,9.667799167800696e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,0.000458598282421,286.0104064941406,294.1499938964844,294.8788452148437,291.9195251464844,296.09930419921875,294.9828796386719,285.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316444674439367e-09,0.0009782090783119,-0.0077405530028045,0.0,0.0,0.0,-0.00645691761747,60.0,10.40527057647705,-0.0,-6.52417497803981e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,9.180772758554669e-05,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,9.66780207818374e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658386230469,0.0,0.0,7.140606612665579e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,9.667799167800696e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,0.000458598282421,286.0104064941406,294.1499938964844,294.8788452148437,291.9195251464844,296.09930419921875,294.9828796386719,285.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316444674439367e-09,0.0009782090783119,-0.0077405530028045,0.0,0.0,0.0,-0.00645691761747,60.0,10.40527057647705,-0.0,-6.52417497803981e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552185058594,0.0,0.0,9.170104749500751e-05,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,9.656568727223204e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,7.132309110602364e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,9.656565089244395e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,0.0004580653912853,286.0035705566406,294.1499938964844,294.8500061035156,291.9129943847656,296.07781982421875,294.9692077636719,285.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835201141916514e-09,0.0009770725155249,-0.0073922579176723,0.0,0.0,0.0,-0.0063910218887031,60.0,10.370573043823242,-0.0,-6.509019812028782e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552185058594,0.0,0.0,9.170104749500751e-05,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,9.656568727223204e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,7.132309110602364e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,9.656565089244395e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,0.0004580653912853,286.0035705566406,294.1499938964844,294.8500061035156,291.9129943847656,296.07781982421875,294.9692077636719,285.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835201141916514e-09,0.0009770725155249,-0.0073922579176723,0.0,0.0,0.0,-0.0063910218887031,60.0,10.370573043823242,-0.0,-6.509019812028782e-08,0.0,281.9082946777344,283.8796691894531,294.2098388671875,295.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0193498553681546e-20,-5.0967496807375564e-21,-5.096749276840773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
