time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
259200,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,270.3500061035156,269.6131286621094,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-4.770331626799427e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259260,292.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004727633786387,292.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004978426150046,292.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0003677048371173,292.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004978426150046,293.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0023615509271621,293.14996337890625,294.1499938964844,270.3500061035156,269.6131286621094,287.64178466796875,285.6011047363281,293.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0050381110049784,1.553598671932832e-08,0.0050380956381559,-0.0357836373150348,0.0,0.0,0.0,-0.0325521230697631,60.0,-201.42019653320312,-0.0,-1.6287760900013382e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259320,292.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004727633786387,292.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004978426150046,292.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0003677048371173,292.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004978426150046,293.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0023615509271621,293.14996337890625,294.1499938964844,270.3500061035156,269.6131286621094,287.64178466796875,285.6011047363281,293.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0050381110049784,1.553598671932832e-08,0.0050380956381559,-0.0357836373150348,0.0,0.0,0.0,-0.0325521230697631,60.0,-201.42019653320312,-0.0,-1.6287760900013382e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259380,292.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001002913486445,292.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001056116234394,292.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.800438470439985e-05,292.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001056116234394,293.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0005009760498069,293.14996337890625,294.1499938964844,270.3500061035156,269.6131286621094,287.1611633300781,278.7274780273437,293.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685953311622,1.3721363600893712e-08,0.0010685815941542,-0.0349840149283409,0.0,0.0,0.0,-0.0116196731105446,60.0,-46.49542236328125,-0.0,-7.3299410985328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259440,292.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001002913486445,292.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001056116234394,292.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.800438470439985e-05,292.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001056116234394,293.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0005009760498069,293.14996337890625,294.1499938964844,270.3500061035156,269.6131286621094,287.1611633300781,278.7274780273437,293.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685953311622,1.3721363600893712e-08,0.0010685815941542,-0.0349840149283409,0.0,0.0,0.0,-0.0116196731105446,60.0,-46.49542236328125,-0.0,-7.3299410985328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259500,292.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.000100164921605,292.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.000105478487967,292.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.790605013724416e-05,292.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.000105478487967,293.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0005003445548936,293.14996337890625,294.1499938964844,270.3500061035156,269.6131286621094,287.0015563964844,276.5389404296875,293.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672465432435,1.3724203995479913e-08,0.0010672328062355,-0.0349928177893161,0.0,0.0,0.0,-0.0116141270846128,60.0,-27.530797958374023,-0.0,-7.311472671744923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259560,292.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001001719429041,292.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001054858803399,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.791151438141242e-05,292.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001054858803399,292.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0005003795959055,293.14996337890625,294.1499938964844,270.3500061035156,269.6131286621094,286.843505859375,274.9195861816406,293.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673212818801,1.373613933708384e-08,0.0010673075448721,-0.0350240655243396,0.0,0.0,0.0,-0.0116199050098657,60.0,-20.57295799255371,-0.0,-7.312497274369889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259620,292.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001002104254439,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001055264001479,292.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.794144039507955e-05,292.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001055264001479,292.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0005005717976018,293.14996337890625,294.1499938964844,270.3500061035156,269.6131286621094,286.53179931640625,272.8374938964844,293.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677311802282,1.3784114294423944e-08,0.0010677173268049,-0.0351495519280433,0.0,0.0,0.0,-0.0116436854004859,60.0,-17.140134811401367,-0.0,-7.31811624632428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259680,292.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001002104254439,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001055264001479,292.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.794144039507955e-05,292.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001055264001479,292.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0005005717976018,293.14996337890625,294.1499938964844,270.3500061035156,269.6131286621094,286.53179931640625,272.8374938964844,293.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677311802282,1.3784114294423944e-08,0.0010677173268049,-0.0351495519280433,0.0,0.0,0.0,-0.0116436854004859,60.0,-17.140134811401367,-0.0,-7.31811624632428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259740,292.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.00010027288954,292.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001055921820807,292.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.799002924002707e-05,292.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001055921820807,292.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.000500883848872,293.14996337890625,294.1499938964844,270.3500061035156,269.6131286621094,286.225830078125,271.69970703125,293.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683966102078,1.3861941816628588e-08,0.0010683827567845,-0.0353531241416931,0.0,0.0,0.0,-0.011682266369462,60.0,-16.692243576049805,-0.0,-7.327241746679648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259800,292.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.00010027288954,292.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001055921820807,292.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.799002924002707e-05,292.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001055921820807,292.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.000500883848872,293.14996337890625,294.1499938964844,270.3500061035156,269.6131286621094,286.225830078125,271.69970703125,293.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683966102078,1.3861941816628588e-08,0.0010683827567845,-0.0353531241416931,0.0,0.0,0.0,-0.011682266369462,60.0,-16.692243576049805,-0.0,-7.327241746679648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259860,292.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.000100357174233,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001056809414876,292.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.805558561813086e-05,292.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001056809414876,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0005013048648834,293.1499328613281,294.1499938964844,270.3500061035156,269.6131286621094,285.9254455566406,271.0793151855469,293.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692946380004,1.3966956480260252e-08,0.0010692806681618,-0.0356278009712696,0.0,0.0,0.0,-0.0117343235760927,60.0,-16.640705108642578,-0.0,-7.339564689345934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259920,292.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.000100357174233,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001056809414876,292.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.805558561813086e-05,292.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001056809414876,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0005013048648834,293.1499328613281,294.1499938964844,270.3500061035156,269.6131286621094,285.9254455566406,271.0793151855469,293.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692946380004,1.3966956480260252e-08,0.0010692806681618,-0.0356278009712696,0.0,0.0,0.0,-0.0117343235760927,60.0,-16.640705108642578,-0.0,-7.339564689345934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259980,292.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001004611622192,292.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001057904446497,292.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,7.813645788701251e-05,292.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001057904446497,292.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005018243100494,293.1499328613281,294.1499938964844,270.3500061035156,269.6131286621094,285.63043212890625,270.7421264648437,293.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704024462029,1.4096517730877169e-08,0.0010703883599489,-0.0359666682779789,0.0,0.0,0.0,-0.0117985494434833,60.0,-16.642654418945312,-0.0,-7.354782383117708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260040,292.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001004611622192,292.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001057904446497,292.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,7.813645788701251e-05,292.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001057904446497,292.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005018243100494,293.1499328613281,294.1499938964844,270.3500061035156,269.6131286621094,285.63043212890625,270.7421264648437,293.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704024462029,1.4096517730877169e-08,0.0010703883599489,-0.0359666682779789,0.0,0.0,0.0,-0.0117985494434833,60.0,-16.642654418945312,-0.0,-7.354782383117708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260100,292.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001005198864731,292.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001058522830135,292.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,7.818213634891436e-05,292.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001058522830135,292.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005021176184527,293.14990234375,294.1499938964844,270.3500061035156,269.6131286621094,285.4849548339844,270.6369323730469,293.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710280621424,1.4169681428199965e-08,0.0010710139758884,-0.0361580252647399,0.0,0.0,0.0,-0.0118348179385066,60.0,-16.647573471069336,-0.0,-7.36338279239135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260160,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.000100582743471,292.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001059184723999,292.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,7.823102350812405e-05,292.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001059184723999,292.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005024316487833,293.14990234375,294.1499938964844,270.3500061035156,269.6131286621094,285.3407287597656,270.5595397949219,293.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716977994889,1.4247997448535445e-08,0.0010716834804043,-0.03636284917593,0.0,0.0,0.0,-0.011873641051352,60.0,-16.65354347229004,-0.0,-7.372594268417745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260220,292.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001007198079605,292.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001060628055711,292.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,7.833763083908707e-05,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001060628055711,292.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.000503116287291,293.1498413085937,294.1499938964844,270.3500061035156,269.6131286621094,285.05615234375,270.46099853515625,293.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731581132858,1.4418774618718544e-08,0.0010731436777859,-0.0368094816803932,0.0,0.0,0.0,-0.0119582982733845,60.0,-16.66753387451172,-0.0,-7.392701206754283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260280,292.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001007198079605,292.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001060628055711,292.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,7.833763083908707e-05,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001060628055711,292.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.000503116287291,293.1498413085937,294.1499938964844,270.3500061035156,269.6131286621094,285.05615234375,270.46099853515625,293.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731581132858,1.4418774618718544e-08,0.0010731436777859,-0.0368094816803932,0.0,0.0,0.0,-0.0119582982733845,60.0,-16.66753387451172,-0.0,-7.392701206754283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260340,292.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001008702602121,292.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001062212395481,292.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,7.845464278943837e-05,292.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001062212395481,292.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005038678064011,293.1498107910156,294.1499938964844,270.3500061035156,269.6131286621094,284.77655029296875,270.4083557128906,293.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747610358521,1.4606226450553096e-08,0.0010747464839369,-0.0372997000813484,0.0,0.0,0.0,-0.0120512219145894,60.0,-16.683624267578125,-0.0,-7.4148026385501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260400,292.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001008702602121,292.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001062212395481,292.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,7.845464278943837e-05,292.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001062212395481,292.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005038678064011,293.1498107910156,294.1499938964844,270.3500061035156,269.6131286621094,284.77655029296875,270.4083557128906,293.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747610358521,1.4606226450553096e-08,0.0010747464839369,-0.0372997000813484,0.0,0.0,0.0,-0.0120512219145894,60.0,-16.683624267578125,-0.0,-7.4148026385501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260460,292.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0001010319901979,292.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.000106391555164,292.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,7.858043682062998e-05,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.000106391555164,292.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005046757287345,293.1497497558594,294.1499938964844,270.3500061035156,269.6131286621094,284.5018615722656,270.3804016113281,293.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764842154458,1.4807740811306758e-08,0.0010764694306999,-0.0378266610205173,0.0,0.0,0.0,-0.0121511165052652,60.0,-16.701444625854492,-0.0,-7.438598714770708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260520,292.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0001010319901979,292.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.000106391555164,292.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,7.858043682062998e-05,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.000106391555164,292.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005046757287345,293.1497497558594,294.1499938964844,270.3500061035156,269.6131286621094,284.5018615722656,270.3804016113281,293.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764842154458,1.4807740811306758e-08,0.0010764694306999,-0.0378266610205173,0.0,0.0,0.0,-0.0121511165052652,60.0,-16.701444625854492,-0.0,-7.438598714770708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260580,292.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001012029315461,292.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001065715550794,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,7.871339039411396e-05,292.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001065715550794,292.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005055295769125,293.149658203125,294.1499938964844,270.3500061035156,269.6131286621094,284.2319641113281,270.3656616210937,293.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783055331557,1.5020724219994008e-08,0.0010782905155792,-0.0383835807442665,0.0,0.0,0.0,-0.0122566958889365,60.0,-16.720703125,-0.0,-7.463790296924344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260640,292.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001012029315461,292.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001065715550794,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,7.871339039411396e-05,292.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001065715550794,292.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005055295769125,293.149658203125,294.1499938964844,270.3500061035156,269.6131286621094,284.2319641113281,270.3656616210937,293.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783055331557,1.5020724219994008e-08,0.0010782905155792,-0.0383835807442665,0.0,0.0,0.0,-0.0122566958889365,60.0,-16.720703125,-0.0,-7.463790296924344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260700,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0001012912107398,292.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0001066645199898,292.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,7.878205360611901e-05,292.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0001066645199898,292.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0005059705581516,293.14959716796875,294.1499938964844,270.3500061035156,269.6131286621094,284.0987854003906,270.3612060546875,293.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792460525408,1.5130714459132832e-08,0.001079230918549,-0.038671176880598,0.0,0.0,0.0,-0.0123112211003899,60.0,-16.73078155517578,-0.0,-7.47681738744177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260760,292.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0001013810251606,292.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0001067591001628,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,7.885191007517278e-05,292.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0001067591001628,292.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0005064192228019,293.1495361328125,294.1499938964844,270.3500061035156,269.6131286621094,283.9667663574219,270.3580017089844,293.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802029864862,1.5242621387301373e-08,0.001080187736079,-0.0389637723565101,0.0,0.0,0.0,-0.0123666953295469,60.0,-16.741107940673828,-0.0,-7.49008179923294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260820,292.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0001015642701531,292.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0001069520658347,292.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,7.899443153291941e-05,292.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0001069520658347,292.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005073345382697,293.1494140625,294.1499938964844,270.3500061035156,269.6131286621094,283.7061767578125,270.3540344238281,293.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821555042639,1.5470941860940002e-08,0.0010821400210261,-0.039560716599226,0.0,0.0,0.0,-0.0124798780307173,60.0,-16.762367248535156,-0.0,-7.517183320260301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260880,292.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0001015642701531,292.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0001069520658347,292.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,7.899443153291941e-05,292.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0001069520658347,292.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005073345382697,293.1494140625,294.1499938964844,270.3500061035156,269.6131286621094,283.7061767578125,270.3540344238281,293.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821555042639,1.5470941860940002e-08,0.0010821400210261,-0.039560716599226,0.0,0.0,0.0,-0.0124798780307173,60.0,-16.762367248535156,-0.0,-7.517183320260301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260940,292.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0001017507456708,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0001071484293788,292.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,7.913947047200054e-05,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0001071484293788,292.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0005082660354673,293.1492614746094,294.1499938964844,270.3500061035156,269.6131286621094,283.4501037597656,270.3520202636719,293.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841422481462,1.5703282230106197e-08,0.0010841265320777,-0.0401681326329708,0.0,0.0,0.0,-0.0125950537621974,60.0,-16.784189224243164,-0.0,-7.544811353454861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261000,292.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0001017507456708,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0001071484293788,292.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,7.913947047200054e-05,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0001071484293788,292.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0005082660354673,293.1492614746094,294.1499938964844,270.3500061035156,269.6131286621094,283.4501037597656,270.3520202636719,293.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841422481462,1.5703282230106197e-08,0.0010841265320777,-0.0401681326329708,0.0,0.0,0.0,-0.0125950537621974,60.0,-16.784189224243164,-0.0,-7.544811353454861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261060,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0001019386108964,292.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0001073462699423,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,7.928558625280857e-05,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0001073462699423,292.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0005092044593766,293.1490783691406,294.1499938964844,270.3500061035156,269.6131286621094,283.198486328125,270.3509826660156,293.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086144009605,1.5937365205331844e-08,0.0010861280607059,-0.0407800525426864,0.0,0.0,0.0,-0.0127110937610268,60.0,-16.806289672851562,-0.0,-7.572697313662502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261120,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0001019386108964,292.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0001073462699423,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,7.928558625280857e-05,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0001073462699423,292.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0005092044593766,293.1490783691406,294.1499938964844,270.3500061035156,269.6131286621094,283.198486328125,270.3509826660156,293.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086144009605,1.5937365205331844e-08,0.0010861280607059,-0.0407800525426864,0.0,0.0,0.0,-0.0127110937610268,60.0,-16.806289672851562,-0.0,-7.572697313662502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261180,292.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0001021261632558,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0001075437685358,292.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,7.943146192701533e-05,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0001075437685358,292.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.000510141311679,293.1488647460937,294.1499938964844,270.3500061035156,269.6131286621094,282.9512634277344,270.3504943847656,292.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881422786042,1.6171048500268626e-08,0.0010881260968744,-0.0413908883929252,0.0,0.0,0.0,-0.0128269344568252,60.0,-16.82839584350586,-0.0,-7.600587537126557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261240,292.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0001021261632558,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0001075437685358,292.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,7.943146192701533e-05,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0001075437685358,292.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.000510141311679,293.1488647460937,294.1499938964844,270.3500061035156,269.6131286621094,282.9512634277344,270.3504943847656,292.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881422786042,1.6171048500268626e-08,0.0010881260968744,-0.0413908883929252,0.0,0.0,0.0,-0.0128269344568252,60.0,-16.82839584350586,-0.0,-7.600587537126557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261300,292.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0001022193246171,292.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0001076418702723,292.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,7.950392318889499e-05,292.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0001076418702723,292.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.000510606681928,293.1487731933594,294.1499938964844,270.3500061035156,269.6131286621094,282.82928466796875,270.350341796875,292.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891348356381,1.6287126314296074e-08,0.001089118537493,-0.0416942909359931,0.0,0.0,0.0,-0.0128844762220978,60.0,-16.839372634887695,-0.0,-7.614460884042273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261360,292.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0001023118238663,292.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0001077392807928,292.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,7.957586785778403e-05,292.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0001077392807928,292.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0005110687343403,293.1486511230469,294.1499938964844,270.3500061035156,269.6131286621094,282.7083740234375,270.3502197265625,292.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901204077526,1.640237989875004e-08,0.0010901039931923,-0.0419955290853977,0.0,0.0,0.0,-0.0129416100680828,60.0,-16.850255966186523,-0.0,-7.628247544744229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261420,292.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.000102494173916,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.0001079313005902,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,7.97176908235997e-05,292.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.0001079313005902,292.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.000511979626026,293.1483764648437,294.1499938964844,270.3500061035156,269.6131286621094,282.4697265625,270.35009765625,292.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920632630586,1.6629579491223012e-08,0.0010920466156676,-0.0425893291831016,0.0,0.0,0.0,-0.0130542377009987,60.0,-16.871627807617188,-0.0,-7.655462042066574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261480,292.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.000102494173916,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.0001079313005902,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,7.97176908235997e-05,292.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.0001079313005902,292.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.000511979626026,293.1483764648437,294.1499938964844,270.3500061035156,269.6131286621094,282.4697265625,270.35009765625,292.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920632630586,1.6629579491223012e-08,0.0010920466156676,-0.0425893291831016,0.0,0.0,0.0,-0.0130542377009987,60.0,-16.871627807617188,-0.0,-7.655462042066574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261540,292.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.0001026719473884,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.0001081185037037,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,7.985596312209964e-05,292.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.0001081185037037,292.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.0005128676421009,293.1480712890625,294.1499938964844,270.3500061035156,269.6131286621094,282.2352905273437,270.3500671386719,292.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939574567601,1.6851085860025705e-08,0.0010939405765384,-0.0431682057678699,0.0,0.0,0.0,-0.013164042495191,60.0,-16.89230728149414,-0.0,-7.682041314183152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261600,292.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.0001026719473884,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.0001081185037037,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,7.985596312209964e-05,292.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.0001081185037037,292.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.0005128676421009,293.1480712890625,294.1499938964844,270.3500061035156,269.6131286621094,282.2352905273437,270.3500671386719,292.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939574567601,1.6851085860025705e-08,0.0010939405765384,-0.0431682057678699,0.0,0.0,0.0,-0.013164042495191,60.0,-16.89230728149414,-0.0,-7.682041314183152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
