time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
261660,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,0.0001028440747177,292.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,0.0001082997623598,292.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,7.9989833466243e-05,292.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,0.0001082997623598,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,0.0005137274274602,293.147705078125,294.1499938964844,270.3500061035156,269.6131286621094,282.0050048828125,270.3500366210937,292.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957914637401,1.7065552526673855e-08,0.0010957743506878,-0.0437286458909511,0.0,0.0,0.0,-0.0132703585550189,60.0,-16.912105560302734,-0.0,-7.70781980463653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261720,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,0.0001028440747177,292.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,0.0001082997623598,292.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,7.9989833466243e-05,292.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,0.0001082997623598,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,0.0005137274274602,293.147705078125,294.1499938964844,270.3500061035156,269.6131286621094,282.0050048828125,270.3500366210937,292.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957914637401,1.7065552526673855e-08,0.0010957743506878,-0.0437286458909511,0.0,0.0,0.0,-0.0132703585550189,60.0,-16.912105560302734,-0.0,-7.70781980463653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261780,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001030096318572,292.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001084741015802,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,8.011860336409882e-05,292.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001084741015802,292.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0005145544419065,293.1473388671875,294.1499938964844,270.3500061035156,269.6131286621094,281.77880859375,270.3500061035156,292.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975553886964,1.7271831964649212e-08,0.0010975381592288,-0.044267650693655,0.0,0.0,0.0,-0.0133726149797439,60.0,-16.930864334106445,-0.0,-7.732655404879551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261840,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001030096318572,292.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001084741015802,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,8.011860336409882e-05,292.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001084741015802,292.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0005145544419065,293.1473388671875,294.1499938964844,270.3500061035156,269.6131286621094,281.77880859375,270.3500061035156,292.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975553886964,1.7271831964649212e-08,0.0010975381592288,-0.044267650693655,0.0,0.0,0.0,-0.0133726149797439,60.0,-16.930864334106445,-0.0,-7.732655404879551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261900,292.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001030897037708,292.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.000108558422653,292.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,8.018087828531861e-05,292.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.000108558422653,292.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0005149543867446,293.1471252441406,294.1499938964844,270.3500061035156,269.6131286621094,281.667236328125,270.3500061035156,292.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984084801748,1.7371601046534124e-08,0.0010983911342918,-0.0445283278822898,0.0,0.0,0.0,-0.0134220719337463,60.0,-16.93980598449707,-0.0,-7.744681340682291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261960,292.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0001031678402796,292.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0001086407064576,292.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,8.024165435926989e-05,292.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0001086407064576,292.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0005153447273187,293.1469116210937,294.1499938964844,270.3500061035156,269.6131286621094,281.55670166015625,270.3500061035156,292.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992410825565,1.7468961388544813e-08,0.0010992236202582,-0.0447827093303203,0.0,0.0,0.0,-0.0134703358635306,60.0,-16.948442459106445,-0.0,-7.75642590156167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262020,292.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0001033180378726,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0001087988712242,292.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,8.03584698587656e-05,292.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0001087988712242,292.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0005160949658602,293.1464538574219,294.1499938964844,270.3500061035156,269.6131286621094,281.3385314941406,270.3500061035156,292.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008414439857,1.7656104134289308e-08,0.0011008237488567,-0.0452716462314128,0.0,0.0,0.0,-0.0135631058365106,60.0,-16.964740753173828,-0.0,-7.779026134357991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262080,292.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0001033180378726,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0001087988712242,292.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,8.03584698587656e-05,292.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0001087988712242,292.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0005160949658602,293.1464538574219,294.1499938964844,270.3500061035156,269.6131286621094,281.3385314941406,270.3500061035156,292.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008414439857,1.7656104134289308e-08,0.0011008237488567,-0.0452716462314128,0.0,0.0,0.0,-0.0135631058365106,60.0,-16.964740753173828,-0.0,-7.779026134357991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262140,292.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001034596716635,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001089480138034,292.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,8.046863513300195e-05,292.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001089480138034,292.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0005168024799786,293.1459350585937,294.1499938964844,270.3500061035156,269.6131286621094,281.1243591308594,270.3500061035156,292.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023505358025,1.7832578080856365e-08,0.0011023326078429,-0.0457326807081699,0.0,0.0,0.0,-0.013650587759912,60.0,-16.97964859008789,-0.0,-7.800367995969283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262200,292.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001034596716635,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001089480138034,292.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,8.046863513300195e-05,292.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001089480138034,292.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0005168024799786,293.1459350585937,294.1499938964844,270.3500061035156,269.6131286621094,281.1243591308594,270.3500061035156,292.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023505358025,1.7832578080856365e-08,0.0011023326078429,-0.0457326807081699,0.0,0.0,0.0,-0.013650587759912,60.0,-16.97964859008789,-0.0,-7.800367995969283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262260,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001035922105074,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001090875884983,292.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,8.05717209004797e-05,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001090875884983,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0005174645339138,293.1453552246094,294.1499938964844,270.3500061035156,269.6131286621094,280.9140625,270.3500061035156,292.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037626536563,1.7997724199858567e-08,0.0011037447256967,-0.0461640954017639,0.0,0.0,0.0,-0.013732454739511,60.0,-16.99308204650879,-0.0,-7.82036622126725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262320,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001035922105074,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001090875884983,292.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,8.05717209004797e-05,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001090875884983,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0005174645339138,293.1453552246094,294.1499938964844,270.3500061035156,269.6131286621094,280.9140625,270.3500061035156,292.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037626536563,1.7997724199858567e-08,0.0011037447256967,-0.0461640954017639,0.0,0.0,0.0,-0.013732454739511,60.0,-16.99308204650879,-0.0,-7.82036622126725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262380,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001037151378113,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001092170350602,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,8.066732698353007e-05,292.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001092170350602,292.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0005180785665288,293.144775390625,294.1499938964844,270.3500061035156,269.6131286621094,280.7076416015625,270.3500061035156,292.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050724424421,1.815088701562217e-08,0.0011050542816519,-0.0465641766786575,0.0,0.0,0.0,-0.0138083798810839,60.0,-17.004962921142578,-0.0,-7.83893625566634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262440,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001037151378113,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001092170350602,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,8.066732698353007e-05,292.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001092170350602,292.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0005180785665288,293.144775390625,294.1499938964844,270.3500061035156,269.6131286621094,280.7076416015625,270.3500061035156,292.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050724424421,1.815088701562217e-08,0.0011050542816519,-0.0465641766786575,0.0,0.0,0.0,-0.0138083798810839,60.0,-17.004962921142578,-0.0,-7.83893625566634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262500,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459655761719,0.0,0.0,0.0001037728143273,292.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459655761719,0.0,0.0,0.0001092777674784,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459655761719,0.0,0.0,8.071219053817913e-05,292.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459655761719,0.0,0.0,0.0001092777674784,292.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459655761719,0.0,0.0,0.0005183666944503,293.1444396972656,294.1499938964844,270.3500061035156,269.6131286621094,280.6058959960937,270.3500061035156,292.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056869989261,1.8222749531560112e-08,0.0011056687217205,-0.0467518866062164,0.0,0.0,0.0,-0.0138440039008855,60.0,-17.010282516479492,-0.0,-7.847656746662325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262560,292.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0001038278496707,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0001093357204808,292.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,8.075499499682337e-05,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0001093357204808,292.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0005186416092328,293.14410400390625,294.1499938964844,270.3500061035156,269.6131286621094,280.50506591796875,270.3500061035156,292.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062733829021,1.8291324010988322e-08,0.0011062551056966,-0.0469310022890567,0.0,0.0,0.0,-0.013877997174859,60.0,-17.015182495117188,-0.0,-7.85598288643996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262620,292.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.000103929603938,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001094428735086,292.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,8.083413558779284e-05,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001094428735086,292.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0005191498785279,293.1434020996094,294.1499938964844,270.3500061035156,269.6131286621094,280.30621337890625,270.3500061035156,292.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073575587943,1.8418109704043682e-08,0.0011073391651734,-0.0472621545195579,0.0,0.0,0.0,-0.0139408474788069,60.0,-17.023685455322266,-0.0,-7.871388163493975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262680,292.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.000103929603938,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001094428735086,292.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,8.083413558779284e-05,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001094428735086,292.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0005191498785279,293.1434020996094,294.1499938964844,270.3500061035156,269.6131286621094,280.30621337890625,270.3500061035156,292.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073575587943,1.8418109704043682e-08,0.0011073391651734,-0.0472621545195579,0.0,0.0,0.0,-0.0139408474788069,60.0,-17.023685455322266,-0.0,-7.871388163493975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262740,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0001040196002577,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0001095376428565,292.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,8.090413030004129e-05,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0001095376428565,292.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0005195994162932,293.14263916015625,294.1499938964844,270.3500061035156,269.6131286621094,280.111083984375,270.3500061035156,292.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083163553848,1.8530240453173974e-08,0.0011082978453487,-0.0475550144910812,0.0,0.0,0.0,-0.0139964325353503,60.0,-17.030298233032227,-0.0,-7.885024899678683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262800,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0001040196002577,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0001095376428565,292.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,8.090413030004129e-05,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0001095376428565,292.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0005195994162932,293.14263916015625,294.1499938964844,270.3500061035156,269.6131286621094,280.111083984375,270.3500061035156,292.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083163553848,1.8530240453173974e-08,0.0011082978453487,-0.0475550144910812,0.0,0.0,0.0,-0.0139964325353503,60.0,-17.030298233032227,-0.0,-7.885024899678683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262860,292.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0001041034993249,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0001096259948099,292.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,8.09693883638829e-05,292.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0001096259948099,292.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0005200185114517,293.1418151855469,294.1499938964844,270.3500061035156,269.6131286621094,279.9197082519531,270.3500061035156,292.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092103086411,1.8634779053172682e-08,0.0011091916821897,-0.0478280410170555,0.0,0.0,0.0,-0.0140482550486922,60.0,-17.035306930541992,-0.0,-7.897750009533412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262920,292.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0001041034993249,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0001096259948099,292.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,8.09693883638829e-05,292.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0001096259948099,292.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0005200185114517,293.1418151855469,294.1499938964844,270.3500061035156,269.6131286621094,279.9197082519531,270.3500061035156,292.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092103086411,1.8634779053172682e-08,0.0011091916821897,-0.0478280410170555,0.0,0.0,0.0,-0.0140482550486922,60.0,-17.035306930541992,-0.0,-7.897750009533412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262980,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001041885043377,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001097155109164,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,8.103549771476537e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001097155109164,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0005204431363381,293.1409606933594,294.1499938964844,270.3500061035156,269.6131286621094,279.7318420410156,270.3500061035156,292.81561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110116019845,1.8740690777008243e-08,0.0011100972769781,-0.0481046363711357,0.0,0.0,0.0,-0.0141007574275136,60.0,-17.03998374938965,-0.0,-7.910652044529345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263040,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001041885043377,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001097155109164,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,8.103549771476537e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001097155109164,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0005204431363381,293.1409606933594,294.1499938964844,270.3500061035156,269.6131286621094,279.7318420410156,270.3500061035156,292.81561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110116019845,1.8740690777008243e-08,0.0011100972769781,-0.0481046363711357,0.0,0.0,0.0,-0.0141007574275136,60.0,-17.03998374938965,-0.0,-7.910652044529345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263100,292.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,0.0001042312214849,291.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,0.0001097604981623,292.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,8.106872701318935e-05,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,0.0001097604981623,292.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,0.000520656525623,293.1405029296875,294.1499938964844,270.3500061035156,269.6131286621094,279.63922119140625,270.3500061035156,292.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110571087338,1.8793919309700868e-08,0.0011105523444712,-0.0482436418533325,0.0,0.0,0.0,-0.0141271436586976,60.0,-17.042339324951172,-0.0,-7.917140010249568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263160,292.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427307128906,0.0,0.0,0.0001042739895638,291.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427307128906,0.0,0.0,0.000109805529064,292.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427307128906,0.0,0.0,8.110199269140139e-05,292.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427307128906,0.0,0.0,0.000109805529064,292.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427307128906,0.0,0.0,0.0005208701477386,293.1400146484375,294.1499938964844,270.3500061035156,269.6131286621094,279.5474548339844,270.3500061035156,292.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110267369076,1.884720468581236e-08,0.0011110078776255,-0.0483827963471412,0.0,0.0,0.0,-0.0141535578295588,60.0,-17.044708251953125,-0.0,-7.923637923568094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263220,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001043592928908,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001098953580367,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,8.116833487292752e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001098953580367,292.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0005212962860241,293.1390380859375,294.1499938964844,270.3500061035156,269.6131286621094,279.3665771484375,270.3500061035156,292.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119357077404,1.895349299729787e-08,0.001111916732043,-0.0486603565514087,0.0,0.0,0.0,-0.0142062474042177,60.0,-17.049440383911133,-0.0,-7.93660674958119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263280,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001043592928908,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001098953580367,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,8.116833487292752e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001098953580367,292.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0005212962860241,293.1390380859375,294.1499938964844,270.3500061035156,269.6131286621094,279.3665771484375,270.3500061035156,292.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119357077404,1.895349299729787e-08,0.001111916732043,-0.0486603565514087,0.0,0.0,0.0,-0.0142062474042177,60.0,-17.049440383911133,-0.0,-7.93660674958119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263340,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,0.0001044435921357,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,0.0001099841247196,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,8.123390580294654e-05,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,0.0001099841247196,292.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,0.0005217173602432,293.13800048828125,294.1499938964844,270.3500061035156,269.6131286621094,279.18914794921875,270.3500061035156,292.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128338519483,1.9058525424497933e-08,0.0011128147598356,-0.0489346235990524,0.0,0.0,0.0,-0.0142583139240741,60.0,-17.054065704345703,-0.0,-7.94943346704713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263400,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,0.0001044435921357,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,0.0001099841247196,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,8.123390580294654e-05,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,0.0001099841247196,292.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,0.0005217173602432,293.13800048828125,294.1499938964844,270.3500061035156,269.6131286621094,279.18914794921875,270.3500061035156,292.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128338519483,1.9058525424497933e-08,0.0011128147598356,-0.0489346235990524,0.0,0.0,0.0,-0.0142583139240741,60.0,-17.054065704345703,-0.0,-7.94943346704713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263460,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.0001045259050442,291.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.0001100708104786,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,8.129792695399374e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.0001100708104786,292.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.0005221285391598,293.13690185546875,294.1499938964844,270.3500061035156,269.6131286621094,279.0150146484375,270.3500061035156,292.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137108085677,1.91610922684049e-08,0.0011136917164549,-0.0492024421691894,0.0,0.0,0.0,-0.0143091576173901,60.0,-17.058443069458008,-0.0,-7.961968151448674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263520,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.0001045259050442,291.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.0001100708104786,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,8.129792695399374e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.0001100708104786,292.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.0005221285391598,293.13690185546875,294.1499938964844,270.3500061035156,269.6131286621094,279.0150146484375,270.3500061035156,292.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137108085677,1.91610922684049e-08,0.0011136917164549,-0.0492024421691894,0.0,0.0,0.0,-0.0143091576173901,60.0,-17.058443069458008,-0.0,-7.961968151448674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263580,292.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,0.0001046051620505,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,0.0001101542729884,292.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,8.13595688669011e-05,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,0.0001101542729884,292.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,0.0005225244094617,293.1357421875,294.1499938964844,270.3500061035156,269.6131286621094,278.8441772460937,270.3500061035156,292.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145552853122,1.9259841721464e-08,0.0011145359603688,-0.0494602844119071,0.0,0.0,0.0,-0.0143581107258796,60.0,-17.06240463256836,-0.0,-7.97404666741386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263640,292.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,0.0001046051620505,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,0.0001101542729884,292.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,8.13595688669011e-05,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,0.0001101542729884,292.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,0.0005225244094617,293.1357421875,294.1499938964844,270.3500061035156,269.6131286621094,278.8441772460937,270.3500061035156,292.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145552853122,1.9259841721464e-08,0.0011145359603688,-0.0494602844119071,0.0,0.0,0.0,-0.0143581107258796,60.0,-17.06240463256836,-0.0,-7.97404666741386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263700,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.0001046432807925,291.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.0001101944144465,292.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,8.13892183941789e-05,292.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.0001101944144465,292.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.0005227148649282,293.1351318359375,294.1499938964844,270.3500061035156,269.6131286621094,278.7599792480469,270.3500061035156,292.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111496145837,1.9307337950635883e-08,0.0011149421334266,-0.0495842956006526,0.0,0.0,0.0,-0.0143816545605659,60.0,-17.064170837402344,-0.0,-7.979858906992376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263760,292.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,0.0001046801917254,291.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,0.0001102332826121,292.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,8.141792932292446e-05,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,0.0001102332826121,292.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,0.000522899266798,293.134521484375,294.1499938964844,270.3500061035156,269.6131286621094,278.6766052246094,270.3500061035156,292.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153547093272,1.935333138192164e-08,0.0011153353843837,-0.0497043803334236,0.0,0.0,0.0,-0.0144044542685151,60.0,-17.065765380859375,-0.0,-7.98548924763054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263820,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0001047498008119,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0001103065806091,292.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,8.147206244757399e-05,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0001103065806091,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0005232469411566,293.1332092285156,294.1499938964844,270.3500061035156,269.6131286621094,278.51220703125,270.3500061035156,292.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160962749272,1.9440058451891683e-08,0.0011160769499838,-0.0499308183789253,0.0,0.0,0.0,-0.014447446912527,60.0,-17.068336486816406,-0.0,-7.99611257207289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263880,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0001047498008119,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0001103065806091,292.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,8.147206244757399e-05,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0001103065806091,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0005232469411566,293.1332092285156,294.1499938964844,270.3500061035156,269.6131286621094,278.51220703125,270.3500061035156,292.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160962749272,1.9440058451891683e-08,0.0011160769499838,-0.0499308183789253,0.0,0.0,0.0,-0.014447446912527,60.0,-17.068336486816406,-0.0,-7.99611257207289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263940,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,0.000104812788777,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,0.0001103729155147,292.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,8.15210587461479e-05,292.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,0.0001103729155147,292.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,0.0005235615535639,293.1318664550781,294.1499938964844,270.3500061035156,269.6131286621094,278.3509521484375,270.3500061035156,292.7178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167674092575,1.951854144977005e-08,0.0011167479678988,-0.0501357205212116,0.0,0.0,0.0,-0.014486351981759,60.0,-17.06992530822754,-0.0,-8.005731189086873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264000,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,0.000104812788777,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,0.0001103729155147,292.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,8.15210587461479e-05,292.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,0.0001103729155147,292.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,0.0005235615535639,293.1318664550781,294.1499938964844,270.3500061035156,269.6131286621094,278.3509521484375,270.3500061035156,292.7178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167674092575,1.951854144977005e-08,0.0011167479678988,-0.0501357205212116,0.0,0.0,0.0,-0.014486351981759,60.0,-17.06992530822754,-0.0,-8.005731189086873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264060,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0001048680278472,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0001104310867958,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,8.156402327585965e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0001104310867958,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0005238375160843,293.1304626464844,294.1499938964844,270.3500061035156,269.6131286621094,278.1927795410156,270.3500061035156,292.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173560051247,1.9587371724583136e-08,0.0011173364473506,-0.0503154173493385,0.0,0.0,0.0,-0.0145204728469252,60.0,-17.07033920288086,-0.0,-8.014171726244967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
