time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0001048680278472,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0001104310867958,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,8.156402327585965e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0001104310867958,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0005238375160843,293.1304626464844,294.1499938964844,270.3500061035156,269.6131286621094,278.1927795410156,270.3500061035156,292.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173560051247,1.9587371724583136e-08,0.0011173364473506,-0.0503154173493385,0.0,0.0,0.0,-0.0145204728469252,60.0,-17.07033920288086,-0.0,-8.014171726244967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0001049145357683,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0001104800612665,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,8.160019933711737e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0001104800612665,292.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.000524069822859,293.12896728515625,294.1499938964844,270.3500061035156,269.6131286621094,278.0376892089844,270.3500061035156,292.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178515851497,1.964531826104121e-08,0.0011178319109603,-0.0504666976630687,0.0,0.0,0.0,-0.0145491985604166,60.0,-17.06941032409668,-0.0,-8.021281416858984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0001049145357683,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0001104800612665,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,8.160019933711737e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0001104800612665,292.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.000524069822859,293.12896728515625,294.1499938964844,270.3500061035156,269.6131286621094,278.0376892089844,270.3500061035156,292.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178515851497,1.964531826104121e-08,0.0011178319109603,-0.0504666976630687,0.0,0.0,0.0,-0.0145491985604166,60.0,-17.06941032409668,-0.0,-8.021281416858984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,0.0001049342608894,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,0.0001105008341255,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,8.161553705576807e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,0.0001105008341255,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,0.0005241683684289,293.1282043457031,294.1499938964844,270.3500061035156,269.6131286621094,277.9612731933594,270.3500061035156,292.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180617148056,1.966989238155748e-08,0.0011180420406162,-0.0505308546125888,0.0,0.0,0.0,-0.0145613802596926,60.0,-17.068395614624023,-0.0,-8.02429696022955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333312988281,0.0,0.0,0.0001049515267368,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333312988281,0.0,0.0,0.0001105190167436,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333312988281,0.0,0.0,8.162896847352386e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333312988281,0.0,0.0,0.0001105190167436,292.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333312988281,0.0,0.0,0.0005242546321824,293.12744140625,294.1499938964844,270.3500061035156,269.6131286621094,277.8855895996094,270.3500061035156,292.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182456510141,1.969140583923945e-08,0.0011182259768247,-0.0505870133638381,0.0,0.0,0.0,-0.0145720448344945,60.0,-17.066993713378906,-0.0,-8.026938047578369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,0.0001049784987117,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,0.0001105474148062,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,8.164993778336793e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,0.0001105474148062,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,0.0005243893247097,293.1258239746094,294.1499938964844,270.3500061035156,269.6131286621094,277.7364501953125,270.3500061035156,292.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185330804437,1.9725003852499867e-08,0.001118513289839,-0.0506747253239154,0.0,0.0,0.0,-0.014588700607419,60.0,-17.062984466552734,-0.0,-8.031062748159459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,0.0001049784987117,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,0.0001105474148062,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,8.164993778336793e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,0.0001105474148062,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,0.0005243893247097,293.1258239746094,294.1499938964844,270.3500061035156,269.6131286621094,277.7364501953125,270.3500061035156,292.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185330804437,1.9725003852499867e-08,0.001118513289839,-0.0506747253239154,0.0,0.0,0.0,-0.014588700607419,60.0,-17.062984466552734,-0.0,-8.031062748159459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,0.0001049952988978,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,0.0001105651099351,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,8.166301267920062e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,0.0001105651099351,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,0.0005244732601568,293.1241455078125,294.1499938964844,270.3500061035156,269.6131286621094,277.5902404785156,270.3500061035156,292.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187121272087,1.9745939994209042e-08,0.0011186923366039,-0.0507293790578842,0.0,0.0,0.0,-0.0145990783348679,60.0,-17.057329177856445,-0.0,-8.033634202320172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,0.0001049952988978,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,0.0001105651099351,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,8.166301267920062e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,0.0001105651099351,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,0.0005244732601568,293.1241455078125,294.1499938964844,270.3500061035156,269.6131286621094,277.5902404785156,270.3500061035156,292.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187121272087,1.9745939994209042e-08,0.0011186923366039,-0.0507293790578842,0.0,0.0,0.0,-0.0145990783348679,60.0,-17.057329177856445,-0.0,-8.033634202320172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,0.0001050022183335,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,0.0001105723931686,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,8.166839688783512e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,0.0001105723931686,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,0.0005245078355073,293.12237548828125,294.1499938964844,270.3500061035156,269.6131286621094,277.4468994140625,270.3500061035156,292.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187858181074,1.9754558877593812e-08,0.0011187660275027,-0.0507518798112869,0.0,0.0,0.0,-0.0146033521741628,60.0,-17.050037384033203,-0.0,-8.034692200453719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,0.0001050022183335,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,0.0001105723931686,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,8.166839688783512e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,0.0001105723931686,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,0.0005245078355073,293.12237548828125,294.1499938964844,270.3500061035156,269.6131286621094,277.4468994140625,270.3500061035156,292.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187858181074,1.9754558877593812e-08,0.0011187660275027,-0.0507518798112869,0.0,0.0,0.0,-0.0146033521741628,60.0,-17.050037384033203,-0.0,-8.034692200453719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,0.0001050000355462,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,0.000110570093966,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,8.16666943137534e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,0.000110570093966,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,0.0005244968924671,293.1205749511719,294.1499938964844,270.3500061035156,269.6131286621094,277.3064270019531,270.3500061035156,292.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118762535043,1.975182861713165e-08,0.0011187427444383,-0.0507447533309459,0.0,0.0,0.0,-0.0146019989624619,60.0,-17.041194915771484,-0.0,-8.034357534825176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,0.0001050000355462,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,0.000110570093966,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,8.16666943137534e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,0.000110570093966,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,0.0005244968924671,293.1205749511719,294.1499938964844,270.3500061035156,269.6131286621094,277.3064270019531,270.3500061035156,292.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118762535043,1.975182861713165e-08,0.0011187427444383,-0.0507447533309459,0.0,0.0,0.0,-0.0146019989624619,60.0,-17.041194915771484,-0.0,-8.034357534825176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12744140625,0.0,0.0,0.0001049959100782,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12744140625,0.0,0.0,0.0001105657502193,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12744140625,0.0,0.0,8.166348561644554e-05,292.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12744140625,0.0,0.0,0.0001105657502193,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12744140625,0.0,0.0,0.0005244762869551,293.11962890625,294.1499938964844,270.3500061035156,269.6131286621094,277.2372131347656,270.3500061035156,292.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187185300514,1.9746689616795265e-08,0.001118698855862,-0.0507313348352909,0.0,0.0,0.0,-0.0145994508638978,60.0,-17.036239624023438,-0.0,-8.033725862333085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0001049900456564,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0001105595729313,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,8.165892359102145e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0001105595729313,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0005244470085017,293.1186828613281,294.1499938964844,270.3500061035156,269.6131286621094,277.168701171875,270.3500061035156,292.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186560150235,1.973937635568745e-08,0.0011186363408342,-0.0507122464478015,0.0,0.0,0.0,-0.0145958252251148,60.0,-17.030963897705078,-0.0,-8.032827736315087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.125244140625,0.0,0.0,0.0001049741185852,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,0.000110542801849,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.125244140625,0.0,0.0,8.164653991116211e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.125244140625,0.0,0.0,0.000110542801849,292.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.125244140625,0.0,0.0,0.0005243674386292,293.1167297363281,294.1499938964844,270.3500061035156,269.6131286621094,277.03375244140625,270.3500061035156,292.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184863978996,1.9719530897077675e-08,0.0011184666072949,-0.0506604388356208,0.0,0.0,0.0,-0.0145859876647591,60.0,-17.019607543945312,-0.0,-8.030390574731427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.125244140625,0.0,0.0,0.0001049741185852,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,0.000110542801849,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.125244140625,0.0,0.0,8.164653991116211e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.125244140625,0.0,0.0,0.000110542801849,292.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.125244140625,0.0,0.0,0.0005243674386292,293.1167297363281,294.1499938964844,270.3500061035156,269.6131286621094,277.03375244140625,270.3500061035156,292.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184863978996,1.9719530897077675e-08,0.0011184666072949,-0.0506604388356208,0.0,0.0,0.0,-0.0145859876647591,60.0,-17.019607543945312,-0.0,-8.030390574731427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,0.0001049547063303,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,0.0001105223564081,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,8.163143502315506e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,0.0001105223564081,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,0.0005242704646661,293.1147155761719,294.1499938964844,270.3500061035156,269.6131286621094,276.9014892578125,270.3500061035156,292.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182795278728,1.9695336916925044e-08,0.001118259737268,-0.0505972765386104,0.0,0.0,0.0,-0.0145739940926432,60.0,-17.007463455200195,-0.0,-8.02742050609595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,0.0001049547063303,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,0.0001105223564081,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,8.163143502315506e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,0.0001105223564081,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,0.0005242704646661,293.1147155761719,294.1499938964844,270.3500061035156,269.6131286621094,276.9014892578125,270.3500061035156,292.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182795278728,1.9695336916925044e-08,0.001118259737268,-0.0505972765386104,0.0,0.0,0.0,-0.0145739940926432,60.0,-17.007463455200195,-0.0,-8.02742050609595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,0.0001049348138622,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,0.0001105014089262,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,8.161596633726731e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,0.0001105014089262,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,0.000524171104189,293.11260986328125,294.1499938964844,270.3500061035156,269.6131286621094,276.7718811035156,270.3500061035156,292.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180674191564,1.967054252816069e-08,0.001118047744967,-0.0505325458943843,0.0,0.0,0.0,-0.014561703428626,60.0,-16.994976043701172,-0.0,-8.024376541015955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,0.0001049348138622,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,0.0001105014089262,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,8.161596633726731e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,0.0001105014089262,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,0.000524171104189,293.11260986328125,294.1499938964844,270.3500061035156,269.6131286621094,276.7718811035156,270.3500061035156,292.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180674191564,1.967054252816069e-08,0.001118047744967,-0.0505325458943843,0.0,0.0,0.0,-0.014561703428626,60.0,-16.994976043701172,-0.0,-8.024376541015955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204528808594,0.0,0.0,0.0001049179700203,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204528808594,0.0,0.0,0.0001104836774175,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204528808594,0.0,0.0,8.160286961356178e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204528808594,0.0,0.0,0.0001104836774175,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204528808594,0.0,0.0,0.0005240869941189,293.1104431152344,294.1499938964844,270.3500061035156,269.6131286621094,276.64483642578125,270.3500061035156,292.5710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178880231454,1.964955664846002e-08,0.0011178683489561,-0.0504777655005455,0.0,0.0,0.0,-0.0145513005554676,60.0,-16.98267364501953,-0.0,-8.02180153414156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204528808594,0.0,0.0,0.0001049179700203,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204528808594,0.0,0.0,0.0001104836774175,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204528808594,0.0,0.0,8.160286961356178e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204528808594,0.0,0.0,0.0001104836774175,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204528808594,0.0,0.0,0.0005240869941189,293.1104431152344,294.1499938964844,270.3500061035156,269.6131286621094,276.64483642578125,270.3500061035156,292.5710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178880231454,1.964955664846002e-08,0.0011178683489561,-0.0504777655005455,0.0,0.0,0.0,-0.0145513005554676,60.0,-16.98267364501953,-0.0,-8.02180153414156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195983886719,0.0,0.0,0.0001049120182869,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195983886719,0.0,0.0,0.0001104774128179,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195983886719,0.0,0.0,8.159824210451916e-05,292.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195983886719,0.0,0.0,0.0001104774128179,292.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195983886719,0.0,0.0,0.0005240572500042,293.1093444824219,294.1499938964844,270.3500061035156,269.6131286621094,276.58233642578125,270.3500061035156,292.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178245767951,1.9642140358655524e-08,0.0011178049026057,-0.0504584014415741,0.0,0.0,0.0,-0.014547623693943,60.0,-16.976787567138672,-0.0,-8.020891328897052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187438964844,0.0,0.0,0.0001049083221005,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187438964844,0.0,0.0,0.0001104735129047,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187438964844,0.0,0.0,8.159536082530394e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187438964844,0.0,0.0,0.0001104735129047,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187438964844,0.0,0.0,0.0005240387981757,293.10821533203125,294.1499938964844,270.3500061035156,269.6131286621094,276.52056884765625,270.3500061035156,292.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117785112001,1.963752538358676e-08,0.0011177654378116,-0.0504463501274585,0.0,0.0,0.0,-0.0145453354343771,60.0,-16.971208572387695,-0.0,-8.02032502633665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,0.000104910119262,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,0.0001104754119296,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,8.159675780916587e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,0.0001104754119296,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,0.0005240477621555,293.1058959960937,294.1499938964844,270.3500061035156,269.6131286621094,276.3987731933594,270.3500061035156,292.5465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178042041137,1.9639765369561253e-08,0.0011177845299243,-0.0504522025585174,0.0,0.0,0.0,-0.0145464465022087,60.0,-16.9611873626709,-0.0,-8.020600006375389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,0.000104910119262,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,0.0001104754119296,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,8.159675780916587e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,0.0001104754119296,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,0.0005240477621555,293.1058959960937,294.1499938964844,270.3500061035156,269.6131286621094,276.3987731933594,270.3500061035156,292.5465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178042041137,1.9639765369561253e-08,0.0011177845299243,-0.0504522025585174,0.0,0.0,0.0,-0.0145464465022087,60.0,-16.9611873626709,-0.0,-8.020600006375389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,0.0001049280544975,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,0.0001104942930396,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,8.161070581991225e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,0.0001104942930396,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,0.0005241373437456,293.103515625,294.1499938964844,270.3500061035156,269.6131286621094,276.2794189453125,270.3500061035156,292.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179952416568,1.9662108385887226e-08,0.0011179755674675,-0.0505105294287204,0.0,0.0,0.0,-0.014557521790266,60.0,-16.95338249206543,-0.0,-8.023341990792687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,0.0001049280544975,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,0.0001104942930396,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,8.161070581991225e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,0.0001104942930396,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,0.0005241373437456,293.103515625,294.1499938964844,270.3500061035156,269.6131286621094,276.2794189453125,270.3500061035156,292.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179952416568,1.9662108385887226e-08,0.0011179755674675,-0.0505105294287204,0.0,0.0,0.0,-0.014557521790266,60.0,-16.95338249206543,-0.0,-8.023341990792687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,0.0001049676138791,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,0.0001105359551729,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,8.164147584466264e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,0.0001105359551729,292.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,0.0005243349587544,293.10107421875,294.1499938964844,270.3500061035156,269.6131286621094,276.162353515625,270.3500061035156,292.5220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184165487065,1.971140051182374e-08,0.0011183968745172,-0.0506392084062099,0.0,0.0,0.0,-0.0145819559693336,60.0,-16.948556900024414,-0.0,-8.029392262187687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,0.0001049676138791,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,0.0001105359551729,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,8.164147584466264e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,0.0001105359551729,292.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,0.0005243349587544,293.10107421875,294.1499938964844,270.3500061035156,269.6131286621094,276.162353515625,270.3500061035156,292.5220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184165487065,1.971140051182374e-08,0.0011183968745172,-0.0506392084062099,0.0,0.0,0.0,-0.0145819559693336,60.0,-16.948556900024414,-0.0,-8.029392262187687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112976074219,0.0,0.0,0.0001050327118718,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112976074219,0.0,0.0,0.0001106045019696,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112976074219,0.0,0.0,8.169210923369974e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112976074219,0.0,0.0,0.0001106045019696,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112976074219,0.0,0.0,0.000524660164956,293.0985412597656,294.1499938964844,270.3500061035156,269.6131286621094,276.0476379394531,270.3500061035156,292.5098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119110151194,1.9792510741467595e-08,0.001119090244174,-0.0508509501814842,0.0,0.0,0.0,-0.0146221639588475,60.0,-16.947628021240234,-0.0,-8.039354071343041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112976074219,0.0,0.0,0.0001050327118718,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112976074219,0.0,0.0,0.0001106045019696,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112976074219,0.0,0.0,8.169210923369974e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112976074219,0.0,0.0,0.0001106045019696,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112976074219,0.0,0.0,0.000524660164956,293.0985412597656,294.1499938964844,270.3500061035156,269.6131286621094,276.0476379394531,270.3500061035156,292.5098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119110151194,1.9792510741467595e-08,0.001119090244174,-0.0508509501814842,0.0,0.0,0.0,-0.0146221639588475,60.0,-16.947628021240234,-0.0,-8.039354071343041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103210449219,0.0,0.0,0.0001050772407324,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103210449219,0.0,0.0,0.0001106513955164,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103210449219,0.0,0.0,8.172674279194325e-05,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103210449219,0.0,0.0,0.0001106513955164,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103210449219,0.0,0.0,0.0005248825764283,293.0972595214844,294.1499938964844,270.3500061035156,269.6131286621094,275.9911193847656,270.3500061035156,292.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195844272151,1.9847995247346265e-08,0.0011195646366104,-0.0509957931935787,0.0,0.0,0.0,-0.0146496687084436,60.0,-16.948843002319336,-0.0,-8.046172439435395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1093139648437,0.0,0.0,0.0001051299914252,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1093139648437,0.0,0.0,0.0001107069401768,292.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1093139648437,0.0,0.0,8.176777191692963e-05,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1093139648437,0.0,0.0,0.0001107069401768,292.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1093139648437,0.0,0.0,0.0005251460825093,293.095947265625,294.1499938964844,270.3500061035156,269.6131286621094,275.9351501464844,270.3500061035156,292.4976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201464803889,1.991372045040407e-08,0.0011201265733689,-0.0511673614382743,0.0,0.0,0.0,-0.0146822491660714,60.0,-16.95133399963379,-0.0,-8.05425273142646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,0.0001052633524523,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,0.0001108473734348,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,8.187149069271982e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,0.0001108473734348,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,0.0005258122109808,293.09326171875,294.1499938964844,270.3500061035156,269.6131286621094,275.82476806640625,270.3500061035156,292.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215673293918,2.0079887974588928e-08,0.0011215473059564,-0.0516011044383049,0.0,0.0,0.0,-0.0147646218538284,60.0,-16.960372924804688,-0.0,-8.074698598647957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,0.0001052633524523,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,0.0001108473734348,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,8.187149069271982e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,0.0001108473734348,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,0.0005258122109808,293.09326171875,294.1499938964844,270.3500061035156,269.6131286621094,275.82476806640625,270.3500061035156,292.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215673293918,2.0079887974588928e-08,0.0011215473059564,-0.0516011044383049,0.0,0.0,0.0,-0.0147646218538284,60.0,-16.960372924804688,-0.0,-8.074698598647957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051025390625,0.0,0.0,0.0001054365420714,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051025390625,0.0,0.0,0.0001110297598643,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051025390625,0.0,0.0,8.200619777198881e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051025390625,0.0,0.0,0.0001110297598643,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051025390625,0.0,0.0,0.0005266773514449,293.0904846191406,294.1499938964844,270.3500061035156,269.6131286621094,275.71636962890625,270.3500061035156,292.47320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234123958274,2.0295692237937143e-08,0.0011233921395614,-0.0521643720567226,0.0,0.0,0.0,-0.0148715982213616,60.0,-16.97537612915039,-0.0,-8.101291371076513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051025390625,0.0,0.0,0.0001054365420714,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051025390625,0.0,0.0,0.0001110297598643,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051025390625,0.0,0.0,8.200619777198881e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051025390625,0.0,0.0,0.0001110297598643,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051025390625,0.0,0.0,0.0005266773514449,293.0904846191406,294.1499938964844,270.3500061035156,269.6131286621094,275.71636962890625,270.3500061035156,292.47320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234123958274,2.0295692237937143e-08,0.0011233921395614,-0.0521643720567226,0.0,0.0,0.0,-0.0148715982213616,60.0,-16.97537612915039,-0.0,-8.101291371076513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029052734375,0.0,0.0,0.0001056418550433,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029052734375,0.0,0.0,0.0001112459576688,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029052734375,0.0,0.0,8.216588321374729e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029052734375,0.0,0.0,0.0001112459576688,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029052734375,0.0,0.0,0.0005277029122225,293.0876770019531,294.1499938964844,270.3500061035156,269.6131286621094,275.6098937988281,270.3500061035156,292.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255998397246,2.055151782087705e-08,0.0011255792342126,-0.0528320334851741,0.0,0.0,0.0,-0.0149984145537018,60.0,-16.996280670166016,-0.0,-8.132872153510108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029052734375,0.0,0.0,0.0001056418550433,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029052734375,0.0,0.0,0.0001112459576688,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029052734375,0.0,0.0,8.216588321374729e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029052734375,0.0,0.0,0.0001112459576688,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029052734375,0.0,0.0,0.0005277029122225,293.0876770019531,294.1499938964844,270.3500061035156,269.6131286621094,275.6098937988281,270.3500061035156,292.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255998397246,2.055151782087705e-08,0.0011255792342126,-0.0528320334851741,0.0,0.0,0.0,-0.0149984145537018,60.0,-16.996280670166016,-0.0,-8.132872153510108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
