time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10064697265625,0.0,0.0,0.0001058662965078,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10064697265625,0.0,0.0,0.0001114823026,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10064697265625,0.0,0.0,8.234044798882678e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10064697265625,0.0,0.0,0.0001114823026,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10064697265625,0.0,0.0,0.0005288240499794,293.0847473144531,294.1499938964844,270.3500061035156,269.6131286621094,275.5053100585937,270.3500061035156,292.44879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279911268502,2.083118033624488e-08,0.0011279702885076,-0.0535618290305137,0.0,0.0,0.0,-0.0151370484381914,60.0,-17.021108627319336,-0.0,-8.167465637143324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10064697265625,0.0,0.0,0.0001058662965078,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10064697265625,0.0,0.0,0.0001114823026,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10064697265625,0.0,0.0,8.234044798882678e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10064697265625,0.0,0.0,0.0001114823026,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10064697265625,0.0,0.0,0.0005288240499794,293.0847473144531,294.1499938964844,270.3500061035156,269.6131286621094,275.5053100585937,270.3500061035156,292.44879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279911268502,2.083118033624488e-08,0.0011279702885076,-0.0535618290305137,0.0,0.0,0.0,-0.0151370484381914,60.0,-17.021108627319336,-0.0,-8.167465637143324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994873046875,0.0,0.0,0.0001059851783793,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994873046875,0.0,0.0,0.0001116075000027,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994873046875,0.0,0.0,8.243291813414544e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994873046875,0.0,0.0,0.0001116075000027,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994873046875,0.0,0.0,0.0005294179427437,293.083251953125,294.1499938964844,270.3500061035156,269.6131286621094,275.4537048339844,270.3500061035156,292.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129257841967,2.0979319614866654e-08,0.0011292367707937,-0.0539483688771724,0.0,0.0,0.0,-0.0152104832231998,60.0,-17.034725189208984,-0.0,-8.185819666550742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.09832763671875,0.0,0.0,0.0001061084985849,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09832763671875,0.0,0.0,0.0001117373540182,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09832763671875,0.0,0.0,8.25288298074156e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09832763671875,0.0,0.0,0.0001117373540182,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09832763671875,0.0,0.0,0.0005300338962115,293.0817565917969,294.1499938964844,270.3500061035156,269.6131286621094,275.402587890625,270.3500061035156,292.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305717052891,2.113297803418845e-08,0.0011305505177006,-0.0543492883443832,0.0,0.0,0.0,-0.0152866542339324,60.0,-17.049072265625,-0.0,-8.204879264894771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.095947265625,0.0,0.0,0.0001063674862962,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.095947265625,0.0,0.0,0.0001120100860134,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.095947265625,0.0,0.0,8.273027196992189e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.095947265625,0.0,0.0,0.0001120100860134,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.095947265625,0.0,0.0,0.0005313276196829,293.0787048339844,294.1499938964844,270.3500061035156,269.6131286621094,275.3015441894531,270.3500061035156,292.4243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333310976624,2.1455695886629652e-08,0.0011333096772432,-0.0551912225782871,0.0,0.0,0.0,-0.0154466312378644,60.0,-17.079713821411133,-0.0,-8.2449808758156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.095947265625,0.0,0.0,0.0001063674862962,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.095947265625,0.0,0.0,0.0001120100860134,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.095947265625,0.0,0.0,8.273027196992189e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.095947265625,0.0,0.0,0.0001120100860134,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.095947265625,0.0,0.0,0.0005313276196829,293.0787048339844,294.1499938964844,270.3500061035156,269.6131286621094,275.3015441894531,270.3500061035156,292.4243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333310976624,2.1455695886629652e-08,0.0011333096772432,-0.0551912225782871,0.0,0.0,0.0,-0.0154466312378644,60.0,-17.079713821411133,-0.0,-8.2449808758156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934753417969,0.0,0.0,0.000106641651655,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934753417969,0.0,0.0,0.0001122987960116,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934753417969,0.0,0.0,8.294350845972076e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934753417969,0.0,0.0,0.0001122987960116,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934753417969,0.0,0.0,0.0005326971295289,293.0755310058594,294.1499938964844,270.3500061035156,269.6131286621094,275.2023010253906,270.3500061035156,292.4121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362521909177,2.17973195049126e-08,0.0011362304212525,-0.056082360446453,0.0,0.0,0.0,-0.0156159801408648,60.0,-17.11300277709961,-0.0,-8.287538122431216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934753417969,0.0,0.0,0.000106641651655,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934753417969,0.0,0.0,0.0001122987960116,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934753417969,0.0,0.0,8.294350845972076e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934753417969,0.0,0.0,0.0001122987960116,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934753417969,0.0,0.0,0.0005326971295289,293.0755310058594,294.1499938964844,270.3500061035156,269.6131286621094,275.2023010253906,270.3500061035156,292.4121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362521909177,2.17973195049126e-08,0.0011362304212525,-0.056082360446453,0.0,0.0,0.0,-0.0156159801408648,60.0,-17.11300277709961,-0.0,-8.287538122431216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909423828125,0.0,0.0,0.0001069297359208,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909423828125,0.0,0.0,0.0001126021597883,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909423828125,0.0,0.0,8.316757157444954e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909423828125,0.0,0.0,0.0001126021597883,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909423828125,0.0,0.0,0.000534136139322,293.0722961425781,294.1499938964844,270.3500061035156,269.6131286621094,275.1048278808594,270.3500061035156,292.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139321597293,2.2156287471375435e-08,0.0011392994783818,-0.0570185966789722,0.0,0.0,0.0,-0.0157939251512289,60.0,-17.14866065979004,-0.0,-8.332374079600413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909423828125,0.0,0.0,0.0001069297359208,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909423828125,0.0,0.0,0.0001126021597883,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909423828125,0.0,0.0,8.316757157444954e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909423828125,0.0,0.0,0.0001126021597883,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909423828125,0.0,0.0,0.000534136139322,293.0722961425781,294.1499938964844,270.3500061035156,269.6131286621094,275.1048278808594,270.3500061035156,292.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139321597293,2.2156287471375435e-08,0.0011392994783818,-0.0570185966789722,0.0,0.0,0.0,-0.0157939251512289,60.0,-17.14866065979004,-0.0,-8.332374079600413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,0.0001072302256943,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,0.000112918591185,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,8.340128988493234e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,0.000112918591185,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,0.0005356371984817,293.0689697265625,294.1499938964844,270.3500061035156,269.6131286621094,275.0091247558594,270.3500061035156,292.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425232514739,2.253072395319577e-08,0.0011425007833167,-0.0579950213432312,0.0,0.0,0.0,-0.0159795396029949,60.0,-17.186391830444336,-0.0,-8.379270610703315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,0.0001072302256943,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,0.000112918591185,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,8.340128988493234e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,0.000112918591185,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,0.0005356371984817,293.0689697265625,294.1499938964844,270.3500061035156,269.6131286621094,275.0091247558594,270.3500061035156,292.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425232514739,2.253072395319577e-08,0.0011425007833167,-0.0579950213432312,0.0,0.0,0.0,-0.0159795396029949,60.0,-17.186391830444336,-0.0,-8.379270610703315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,0.0001073841558536,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,0.0001130806849687,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,8.352100849151611e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,0.0001130806849687,292.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,0.0005364060634747,293.0672912597656,294.1499938964844,270.3500061035156,269.6131286621094,274.9618835449219,270.3500061035156,292.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441633105278,2.2722526082930017e-08,0.0011441404931247,-0.0584951229393482,0.0,0.0,0.0,-0.0160746183246374,60.0,-17.205886840820312,-0.0,-8.40334379859087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,0.0001075404579751,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,0.0001132452816818,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,8.36425824672915e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,0.0001132452816818,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,0.0005371868610382,293.0655822753906,294.1499938964844,270.3500061035156,269.6131286621094,274.91510009765625,270.3500061035156,292.37548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458286317065,2.2917294728586057e-08,0.0011458058143034,-0.0590029172599315,0.0,0.0,0.0,-0.0161711703985929,60.0,-17.225793838500977,-0.0,-8.427824838008746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829467773437,0.0,0.0,0.0001078584755305,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829467773437,0.0,0.0,0.0001135801721829,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829467773437,0.0,0.0,8.388992864638567e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829467773437,0.0,0.0,0.0001135801721829,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829467773437,0.0,0.0,0.0005387754063121,293.06207275390625,294.1499938964844,270.3500061035156,269.6131286621094,274.8226318359375,270.3500061035156,292.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492170160636,2.3313569741389983e-08,0.0011491937329992,-0.0600359328091144,0.0,0.0,0.0,-0.0163676105439662,60.0,-17.26654624938965,-0.0,-8.477743307366836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829467773437,0.0,0.0,0.0001078584755305,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829467773437,0.0,0.0,0.0001135801721829,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829467773437,0.0,0.0,8.388992864638567e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829467773437,0.0,0.0,0.0001135801721829,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829467773437,0.0,0.0,0.0005387754063121,293.06207275390625,294.1499938964844,270.3500061035156,269.6131286621094,274.8226318359375,270.3500061035156,292.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492170160636,2.3313569741389983e-08,0.0011491937329992,-0.0600359328091144,0.0,0.0,0.0,-0.0163676105439662,60.0,-17.26654624938965,-0.0,-8.477743307366836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,0.0001081818118109,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,0.0001139206578955,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,8.41414148453623e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,0.0001139206578955,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,0.0005403905524872,293.0585021972656,294.1499938964844,270.3500061035156,269.6131286621094,274.7318420410156,270.3500061035156,292.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526620946824,2.371647767063224e-08,0.0011526384623721,-0.0610860474407672,0.0,0.0,0.0,-0.016567338258028,60.0,-17.3083438873291,-0.0,-8.528648720584897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,0.0001081818118109,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,0.0001139206578955,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,8.41414148453623e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,0.0001139206578955,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,0.0005403905524872,293.0585021972656,294.1499938964844,270.3500061035156,269.6131286621094,274.7318420410156,270.3500061035156,292.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526620946824,2.371647767063224e-08,0.0011526384623721,-0.0610860474407672,0.0,0.0,0.0,-0.016567338258028,60.0,-17.3083438873291,-0.0,-8.528648720584897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,0.0001085074836737,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,0.0001142636028816,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,8.439470548182726e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,0.0001142636028816,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,0.0005420173401944,293.0548400878906,294.1499938964844,270.3500061035156,269.6131286621094,274.6426086425781,270.3500061035156,292.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561319697648,2.4122288166950057e-08,0.0011561078717932,-0.0621435232460498,0.0,0.0,0.0,-0.0167685039341449,60.0,-17.350690841674805,-0.0,-8.5800735405428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,0.0001085074836737,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,0.0001142636028816,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,8.439470548182726e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,0.0001142636028816,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,0.0005420173401944,293.0548400878906,294.1499938964844,270.3500061035156,269.6131286621094,274.6426086425781,270.3500061035156,292.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561319697648,2.4122288166950057e-08,0.0011561078717932,-0.0621435232460498,0.0,0.0,0.0,-0.0167685039341449,60.0,-17.350690841674805,-0.0,-8.5800735405428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07427978515625,0.0,0.0,0.0001088326243916,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07427978515625,0.0,0.0,0.0001146059876191,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07427978515625,0.0,0.0,8.464759594062343e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07427978515625,0.0,0.0,0.0001146059876191,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07427978515625,0.0,0.0,0.0005436414503492,293.05108642578125,294.1499938964844,270.3500061035156,269.6131286621094,274.554931640625,270.3500061035156,292.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595962569117,2.4527443187594145e-08,0.0011595718096941,-0.0631990879774093,0.0,0.0,0.0,-0.0169693473726511,60.0,-17.393150329589844,-0.0,-8.631570125317013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07427978515625,0.0,0.0,0.0001088326243916,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07427978515625,0.0,0.0,0.0001146059876191,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07427978515625,0.0,0.0,8.464759594062343e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07427978515625,0.0,0.0,0.0001146059876191,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07427978515625,0.0,0.0,0.0005436414503492,293.05108642578125,294.1499938964844,270.3500061035156,269.6131286621094,274.554931640625,270.3500061035156,292.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595962569117,2.4527443187594145e-08,0.0011595718096941,-0.0631990879774093,0.0,0.0,0.0,-0.0169693473726511,60.0,-17.393150329589844,-0.0,-8.631570125317013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727844238281,0.0,0.0,0.0001089939541998,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727844238281,0.0,0.0,0.0001147758812294,292.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727844238281,0.0,0.0,8.477307710563764e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727844238281,0.0,0.0,0.0001147758812294,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727844238281,0.0,0.0,0.0005444473936222,293.0491638183594,294.1499938964844,270.3500061035156,269.6131286621094,274.5116882324219,270.3500061035156,292.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613152455538,2.4728482372893268e-08,0.0011612905655056,-0.0637227892875671,0.0,0.0,0.0,-0.0170690044760704,60.0,-17.414260864257812,-0.0,-8.657179506599277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712585449219,0.0,0.0,0.0001091539888875,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712585449219,0.0,0.0,0.0001149444069596,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712585449219,0.0,0.0,8.489754691254348e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712585449219,0.0,0.0,0.0001149444069596,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712585449219,0.0,0.0,0.0005452467594295,293.0472412109375,294.1499938964844,270.3500061035156,269.6131286621094,274.4688415527344,270.3500061035156,292.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630203807726,2.4927897968041186e-08,0.0011629954678937,-0.0642422065138816,0.0,0.0,0.0,-0.0171678587794303,60.0,-17.43521499633789,-0.0,-8.682619778710433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0681457519531,0.0,0.0,0.0001094684412237,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0681457519531,0.0,0.0,0.0001152755357907,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0681457519531,0.0,0.0,8.514212095178664e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0681457519531,0.0,0.0,0.0001152755357907,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0681457519531,0.0,0.0,0.0005468174931593,293.0433044433594,294.1499938964844,270.3500061035156,269.6131286621094,274.3841857910156,270.3500061035156,292.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663708137348,2.531973919417396e-08,0.0011663455516099,-0.0652626827359199,0.0,0.0,0.0,-0.0173620991408824,60.0,-17.47641944885254,-0.0,-8.732717304837936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0681457519531,0.0,0.0,0.0001094684412237,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0681457519531,0.0,0.0,0.0001152755357907,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0681457519531,0.0,0.0,8.514212095178664e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0681457519531,0.0,0.0,0.0001152755357907,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0681457519531,0.0,0.0,0.0005468174931593,293.0433044433594,294.1499938964844,270.3500061035156,269.6131286621094,274.3841857910156,270.3500061035156,292.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663708137348,2.531973919417396e-08,0.0011663455516099,-0.0652626827359199,0.0,0.0,0.0,-0.0173620991408824,60.0,-17.47641944885254,-0.0,-8.732717304837936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06494140625,0.0,0.0,0.0001097723434213,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06494140625,0.0,0.0,0.0001155955615104,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06494140625,0.0,0.0,8.5378487710841e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06494140625,0.0,0.0,0.0001155955615104,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06494140625,0.0,0.0,0.0005483355489559,293.0392761230469,294.1499938964844,270.3500061035156,269.6131286621094,274.30108642578125,270.3500061035156,292.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696089059114,2.5698437156052023e-08,0.0011695831781253,-0.066248744726181,0.0,0.0,0.0,-0.0175498258322477,60.0,-17.51613426208496,-0.0,-8.781271532143364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06494140625,0.0,0.0,0.0001097723434213,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06494140625,0.0,0.0,0.0001155955615104,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06494140625,0.0,0.0,8.5378487710841e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06494140625,0.0,0.0,0.0001155955615104,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06494140625,0.0,0.0,0.0005483355489559,293.0392761230469,294.1499938964844,270.3500061035156,269.6131286621094,274.30108642578125,270.3500061035156,292.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696089059114,2.5698437156052023e-08,0.0011695831781253,-0.066248744726181,0.0,0.0,0.0,-0.0175498258322477,60.0,-17.51613426208496,-0.0,-8.781271532143364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,0.0001100633453461,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,0.0001159020030172,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,8.56048209243454e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,0.0001159020030172,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,0.0005497892270796,293.0351867675781,294.1499938964844,270.3500061035156,269.6131286621094,274.2193908691406,270.3500061035156,292.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727095115929,2.60610626412472e-08,0.0011726834345608,-0.0671927854418754,0.0,0.0,0.0,-0.0177295859903097,60.0,-17.554096221923828,-0.0,-8.827890241036584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,0.0001100633453461,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,0.0001159020030172,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,8.56048209243454e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,0.0001159020030172,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,0.0005497892270796,293.0351867675781,294.1499938964844,270.3500061035156,269.6131286621094,274.2193908691406,270.3500061035156,292.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727095115929,2.60610626412472e-08,0.0011726834345608,-0.0671927854418754,0.0,0.0,0.0,-0.0177295859903097,60.0,-17.554096221923828,-0.0,-8.827890241036584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,0.0001103381582652,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,0.0001161913969554,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,8.581856673117727e-05,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,0.0001161913969554,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583801269531,0.0,0.0,0.0005511619383469,293.031005859375,294.1499938964844,270.3500061035156,269.6131286621094,274.1392517089844,270.3500061035156,292.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756375897675,2.6403512265460453e-08,0.0011756111634895,-0.0680841356515884,0.0,0.0,0.0,-0.0178993437439203,60.0,-17.589519500732422,-0.0,-8.872028445239266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,0.0001103381582652,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,0.0001161913969554,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,8.581856673117727e-05,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,0.0001161913969554,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583801269531,0.0,0.0,0.0005511619383469,293.031005859375,294.1499938964844,270.3500061035156,269.6131286621094,274.1392517089844,270.3500061035156,292.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756375897675,2.6403512265460453e-08,0.0011756111634895,-0.0680841356515884,0.0,0.0,0.0,-0.0178993437439203,60.0,-17.589519500732422,-0.0,-8.872028445239266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566711425781,0.0,0.0,0.0001104685652535,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566711425781,0.0,0.0,0.0001163287161034,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566711425781,0.0,0.0,8.591999358031899e-05,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566711425781,0.0,0.0,0.0001163287161034,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566711425781,0.0,0.0,0.0005518133402802,293.02886962890625,294.1499938964844,270.3500061035156,269.6131286621094,274.0997619628906,270.3500061035156,292.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770270066335,2.6566011612771945e-08,0.0011770004639402,-0.068507045507431,0.0,0.0,0.0,-0.0179798975586891,60.0,-17.606143951416016,-0.0,-8.893011482769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549621582031,0.0,0.0,0.0001105944538721,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549621582031,0.0,0.0,0.0001164612913271,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549621582031,0.0,0.0,8.601791341789067e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549621582031,0.0,0.0,0.0001164612913271,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549621582031,0.0,0.0,0.0005524422158487,293.0267028808594,294.1499938964844,270.3500061035156,269.6131286621094,274.0606384277344,270.3500061035156,292.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783684603869,2.6722892343400417e-08,0.0011783416848629,-0.0689152926206588,0.0,0.0,0.0,-0.0180576648563146,60.0,-17.62210464477539,-0.0,-8.913292504075798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,0.000110830675112,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,0.000116710041766,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,8.620163862360641e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,0.000116710041766,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,0.0005536222015507,293.0223388671875,294.1499938964844,270.3500061035156,269.6131286621094,273.98345947265625,270.3500061035156,292.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808853596448,2.7017252435257443e-08,0.0011808583512902,-0.0696812123060226,0.0,0.0,0.0,-0.0182035844773054,60.0,-17.651687622070312,-0.0,-8.951408148050177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,0.000110830675112,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,0.000116710041766,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,8.620163862360641e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,0.000116710041766,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,0.0005536222015507,293.0223388671875,294.1499938964844,270.3500061035156,269.6131286621094,273.98345947265625,270.3500061035156,292.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808853596448,2.7017252435257443e-08,0.0011808583512902,-0.0696812123060226,0.0,0.0,0.0,-0.0182035844773054,60.0,-17.651687622070312,-0.0,-8.951408148050177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04791259765625,0.0,0.0,0.000111046108941,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04791259765625,0.0,0.0,0.0001169368988485,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04791259765625,0.0,0.0,8.636919665150344e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04791259765625,0.0,0.0,0.0001169368988485,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04791259765625,0.0,0.0,0.000554698286578,293.01788330078125,294.1499938964844,270.3500061035156,269.6131286621094,273.9076843261719,270.3500061035156,292.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831807205453,2.7285702586254963e-08,0.00118315347936,-0.070379614830017,0.0,0.0,0.0,-0.018336659297347,60.0,-17.678050994873047,-0.0,-8.98624037404261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04791259765625,0.0,0.0,0.000111046108941,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04791259765625,0.0,0.0,0.0001169368988485,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04791259765625,0.0,0.0,8.636919665150344e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04791259765625,0.0,0.0,0.0001169368988485,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04791259765625,0.0,0.0,0.000554698286578,293.01788330078125,294.1499938964844,270.3500061035156,269.6131286621094,273.9076843261719,270.3500061035156,292.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831807205453,2.7285702586254963e-08,0.00118315347936,-0.070379614830017,0.0,0.0,0.0,-0.018336659297347,60.0,-17.678050994873047,-0.0,-8.98624037404261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442810058594,0.0,0.0,0.0001112410900532,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442810058594,0.0,0.0,0.0001171422263723,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442810058594,0.0,0.0,8.652084943605587e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442810058594,0.0,0.0,0.0001171422263723,292.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442810058594,0.0,0.0,0.0005556722753681,293.0133361816406,294.1499938964844,270.3500061035156,269.6131286621094,273.8334655761719,270.3500061035156,292.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852582683786,2.7528681556532323e-08,0.0011852307943627,-0.0710116699337959,0.0,0.0,0.0,-0.018457107245922,60.0,-17.700843811035156,-0.0,-9.017825419732617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442810058594,0.0,0.0,0.0001112410900532,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442810058594,0.0,0.0,0.0001171422263723,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442810058594,0.0,0.0,8.652084943605587e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442810058594,0.0,0.0,0.0001171422263723,292.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442810058594,0.0,0.0,0.0005556722753681,293.0133361816406,294.1499938964844,270.3500061035156,269.6131286621094,273.8334655761719,270.3500061035156,292.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852582683786,2.7528681556532323e-08,0.0011852307943627,-0.0710116699337959,0.0,0.0,0.0,-0.018457107245922,60.0,-17.700843811035156,-0.0,-9.017825419732617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0405578613281,0.0,0.0,0.0001114169426728,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0405578613281,0.0,0.0,0.0001173274067696,292.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0405578613281,0.0,0.0,8.665762288728729e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0405578613281,0.0,0.0,0.0001173274067696,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0405578613281,0.0,0.0,0.0005565506871789,293.0087280273437,294.1499938964844,270.3500061035156,269.6131286621094,273.7606811523437,270.3500061035156,292.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871319729834,2.7747816488954413e-08,0.0011871042661368,-0.0715816244482994,0.0,0.0,0.0,-0.0185657367110252,60.0,-17.72052574157715,-0.0,-9.046358684372537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
