time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0405578613281,0.0,0.0,0.0001114169426728,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0405578613281,0.0,0.0,0.0001173274067696,292.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0405578613281,0.0,0.0,8.665762288728729e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0405578613281,0.0,0.0,0.0001173274067696,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0405578613281,0.0,0.0,0.0005565506871789,293.0087280273437,294.1499938964844,270.3500061035156,269.6131286621094,273.7606811523437,270.3500061035156,292.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871319729834,2.7747816488954413e-08,0.0011871042661368,-0.0715816244482994,0.0,0.0,0.0,-0.0185657367110252,60.0,-17.72052574157715,-0.0,-9.046358684372537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386962890625,0.0,0.0,0.0001114985643653,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386962890625,0.0,0.0,0.0001174133576569,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386962890625,0.0,0.0,8.672110561747104e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386962890625,0.0,0.0,0.0001174133576569,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386962890625,0.0,0.0,0.0005569584318436,293.0063781738281,294.1499938964844,270.3500061035156,269.6131286621094,273.7248229980469,270.3500061035156,292.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880015954375,2.7849523576151124e-08,0.0011879737721756,-0.0718461275100708,0.0,0.0,0.0,-0.0186161529272794,60.0,-17.729270935058594,-0.0,-9.059616701279084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367736816406,0.0,0.0,0.0001115766353905,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367736816406,0.0,0.0,0.0001174955687019,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367736816406,0.0,0.0,8.678183075971901e-05,292.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367736816406,0.0,0.0,0.0001174955687019,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367736816406,0.0,0.0,0.0005573484231717,293.0039978027344,294.1499938964844,270.3500061035156,269.6131286621094,273.6893005371094,270.3500061035156,292.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888334993273,2.7946812863888223e-08,0.00118880555965,-0.0720991343259811,0.0,0.0,0.0,-0.0186643823981285,60.0,-17.737394332885742,-0.0,-9.072307705082497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329284667969,0.0,0.0,0.0001117227875511,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329284667969,0.0,0.0,0.0001176494770334,292.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329284667969,0.0,0.0,8.68955030455254e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329284667969,0.0,0.0,0.0001176494770334,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329284667969,0.0,0.0,0.0005580784636549,292.99920654296875,294.1499938964844,270.3500061035156,269.6131286621094,273.6193542480469,270.3500061035156,292.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190390670672,2.8128935625204576e-08,0.0011903624981641,-0.0725727155804634,0.0,0.0,0.0,-0.0187546629458665,60.0,-17.75185203552246,-0.0,-9.09609028099112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329284667969,0.0,0.0,0.0001117227875511,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329284667969,0.0,0.0,0.0001176494770334,292.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329284667969,0.0,0.0,8.68955030455254e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329284667969,0.0,0.0,0.0001176494770334,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329284667969,0.0,0.0,0.0005580784636549,292.99920654296875,294.1499938964844,270.3500061035156,269.6131286621094,273.6193542480469,270.3500061035156,292.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190390670672,2.8128935625204576e-08,0.0011903624981641,-0.0725727155804634,0.0,0.0,0.0,-0.0187546629458665,60.0,-17.75185203552246,-0.0,-9.09609028099112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,0.0001118573636631,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,0.0001177911908598,292.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,8.700017497176304e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,0.0001177911908598,292.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,0.0005587507039308,292.99432373046875,294.1499938964844,270.3500061035156,269.6131286621094,273.5507507324219,270.3500061035156,292.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191824558191,2.829663614534184e-08,0.0011917962692677,-0.0730087533593177,0.0,0.0,0.0,-0.0188377946615219,60.0,-17.764257431030273,-0.0,-9.118016208731208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,0.0001118573636631,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,0.0001177911908598,292.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,8.700017497176304e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,0.0001177911908598,292.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,0.0005587507039308,292.99432373046875,294.1499938964844,270.3500061035156,269.6131286621094,273.5507507324219,270.3500061035156,292.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191824558191,2.829663614534184e-08,0.0011917962692677,-0.0730087533593177,0.0,0.0,0.0,-0.0188377946615219,60.0,-17.764257431030273,-0.0,-9.118016208731208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,0.0001119788139476,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,0.0001179190803668,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,8.709463145351037e-05,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,0.0001179190803668,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,0.0005593573441728,292.9893798828125,294.1499938964844,270.3500061035156,269.6131286621094,273.4834289550781,270.3500061035156,292.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931186309084,2.8447976418988226e-08,0.0011930901091545,-0.0734022185206413,0.0,0.0,0.0,-0.0189128164201974,60.0,-17.774709701538086,-0.0,-9.137825429661461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,0.0001119788139476,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,0.0001179190803668,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,8.709463145351037e-05,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,0.0001179190803668,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,0.0005593573441728,292.9893798828125,294.1499938964844,270.3500061035156,269.6131286621094,273.4834289550781,270.3500061035156,292.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931186309084,2.8447976418988226e-08,0.0011930901091545,-0.0734022185206413,0.0,0.0,0.0,-0.0189128164201974,60.0,-17.774709701538086,-0.0,-9.137825429661461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209350585937,0.0,0.0,0.0001120869856094,291.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209350585937,0.0,0.0,0.0001180329927592,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209350585937,0.0,0.0,8.717877062736079e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209350585937,0.0,0.0,0.0001180329927592,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209350585937,0.0,0.0,0.0005598976858891,292.9843444824219,294.1499938964844,270.3500061035156,269.6131286621094,273.41754150390625,270.3500061035156,292.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942711425945,2.8582775257746107e-08,0.0011942426208406,-0.073752649128437,0.0,0.0,0.0,-0.0189796388149261,60.0,-17.782854080200195,-0.0,-9.155488100986989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209350585937,0.0,0.0,0.0001120869856094,291.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209350585937,0.0,0.0,0.0001180329927592,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209350585937,0.0,0.0,8.717877062736079e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209350585937,0.0,0.0,0.0001180329927592,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209350585937,0.0,0.0,0.0005598976858891,292.9843444824219,294.1499938964844,270.3500061035156,269.6131286621094,273.41754150390625,270.3500061035156,292.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942711425945,2.8582775257746107e-08,0.0011942426208406,-0.073752649128437,0.0,0.0,0.0,-0.0189796388149261,60.0,-17.782854080200195,-0.0,-9.155488100986989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188903808594,0.0,0.0,0.0001121357927331,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188903808594,0.0,0.0,0.0001180843901238,292.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188903808594,0.0,0.0,8.721672929823399e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188903808594,0.0,0.0,0.0001180843901238,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188903808594,0.0,0.0,0.0005601415177807,292.9817810058594,294.1499938964844,270.3500061035156,269.6131286621094,273.3851013183594,270.3500061035156,292.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947911698371,2.864359593957033e-08,0.0011947625316679,-0.0739107578992843,0.0,0.0,0.0,-0.0190097875893116,60.0,-17.786136627197266,-0.0,-9.163463232653157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01678466796875,0.0,0.0,0.0001121808309108,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.01678466796875,0.0,0.0,0.0001181318148155,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.01678466796875,0.0,0.0,8.725175575818866e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01678466796875,0.0,0.0,0.0001181318148155,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01678466796875,0.0,0.0,0.0005603664903901,292.9792175292969,294.1499938964844,270.3500061035156,269.6131286621094,273.3529968261719,270.3500061035156,292.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952710337936,2.8699716381197504e-08,0.0011952423956245,-0.0740566328167915,0.0,0.0,0.0,-0.0190376080572605,60.0,-17.78883171081543,-0.0,-9.170824455395633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126037597656,0.0,0.0,0.0001122590765589,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126037597656,0.0,0.0,0.0001182142150355,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126037597656,0.0,0.0,8.731261914363131e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126037597656,0.0,0.0,0.0001182142150355,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126037597656,0.0,0.0,0.0005607573548331,292.9740295410156,294.1499938964844,270.3500061035156,269.6131286621094,273.2896423339844,270.3500061035156,292.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961048003286,2.8797218831755345e-08,0.0011960759293287,-0.074310079216957,0.0,0.0,0.0,-0.0190859418362379,60.0,-17.79258155822754,-0.0,-9.183622040609408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126037597656,0.0,0.0,0.0001122590765589,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126037597656,0.0,0.0,0.0001182142150355,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126037597656,0.0,0.0,8.731261914363131e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126037597656,0.0,0.0,0.0001182142150355,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126037597656,0.0,0.0,0.0005607573548331,292.9740295410156,294.1499938964844,270.3500061035156,269.6131286621094,273.2896423339844,270.3500061035156,292.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961048003286,2.8797218831755345e-08,0.0011960759293287,-0.074310079216957,0.0,0.0,0.0,-0.0190859418362379,60.0,-17.79258155822754,-0.0,-9.183622040609408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.00860595703125,0.0,0.0,0.0001123191759688,291.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00860595703125,0.0,0.0,0.0001182775013148,292.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00860595703125,0.0,0.0,8.735935989534482e-05,292.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00860595703125,0.0,0.0,0.0001182775013148,292.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00860595703125,0.0,0.0,0.0005610575317405,292.9691162109375,294.1499938964844,270.3500061035156,269.6131286621094,273.23175048828125,270.3500061035156,292.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967450845986,2.8872106483390784e-08,0.0011967162135988,-0.0745047256350517,0.0,0.0,0.0,-0.019123064354062,60.0,-17.793733596801758,-0.0,-9.193456662615065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.00830078125,0.0,0.0,0.0001123230103985,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.00830078125,0.0,0.0,0.0001182815394713,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00830078125,0.0,0.0,8.736234303796664e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00830078125,0.0,0.0,0.0001182815394713,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00830078125,0.0,0.0,0.0005610766820609,292.96875,294.1499938964844,270.3500061035156,269.6131286621094,273.2276611328125,270.3500061035156,292.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967859463766,2.8876881330575088e-08,0.0011967570753768,-0.0745171383023262,0.0,0.0,0.0,-0.0191254317760467,60.0,-17.793731689453125,-0.0,-9.19408407185074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.00396728515625,0.0,0.0,0.0001123903348343,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00396728515625,0.0,0.0,0.0001183524291263,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.00396728515625,0.0,0.0,8.74147008289583e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00396728515625,0.0,0.0,0.0001183524291263,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00396728515625,0.0,0.0,0.0005614130059257,292.9634094238281,294.1499938964844,270.3483581542969,269.612060546875,273.1668395996094,270.349365234375,292.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197503064759,2.8960773335029444e-08,0.0011974741937592,-0.0747351795434951,0.0,0.0,0.0,-0.0191670171916484,60.0,-17.79441261291504,-0.0,-9.205108142396057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.00396728515625,0.0,0.0,0.0001123903348343,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00396728515625,0.0,0.0,0.0001183524291263,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.00396728515625,0.0,0.0,8.74147008289583e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00396728515625,0.0,0.0,0.0001183524291263,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00396728515625,0.0,0.0,0.0005614130059257,292.9634094238281,294.1499938964844,270.3483581542969,269.612060546875,273.1668395996094,270.349365234375,292.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197503064759,2.8960773335029444e-08,0.0011974741937592,-0.0747351795434951,0.0,0.0,0.0,-0.0191670171916484,60.0,-17.79441261291504,-0.0,-9.205108142396057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9995422363281,0.0,0.0,0.000112477580842,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9995422363281,0.0,0.0,0.0001184443099191,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9995422363281,0.0,0.0,8.748256368562579e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9995422363281,0.0,0.0,0.0001184443099191,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9995422363281,0.0,0.0,0.0005618488066829,292.9579772949219,294.1499938964844,270.3436279296875,269.6089172363281,273.10723876953125,270.346435546875,292.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984326411038,2.9069498808098612e-08,0.0011984036536887,-0.0750177428126335,0.0,0.0,0.0,-0.0192209128290414,60.0,-17.799299240112305,-0.0,-9.219404972782288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9995422363281,0.0,0.0,0.000112477580842,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9995422363281,0.0,0.0,0.0001184443099191,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9995422363281,0.0,0.0,8.748256368562579e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9995422363281,0.0,0.0,0.0001184443099191,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9995422363281,0.0,0.0,0.0005618488066829,292.9579772949219,294.1499938964844,270.3436279296875,269.6089172363281,273.10723876953125,270.346435546875,292.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984326411038,2.9069498808098612e-08,0.0011984036536887,-0.0750177428126335,0.0,0.0,0.0,-0.0192209128290414,60.0,-17.799299240112305,-0.0,-9.219404972782288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,0.0001125281341955,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,0.000118497548101,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,8.752188296057284e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,0.000118497548101,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,0.0005621013697236,292.9552307128906,294.1499938964844,270.34014892578125,269.6065979003906,273.077880859375,270.3439636230469,292.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989712947979,2.9132495527051105e-08,0.0011989421909675,-0.0751814618706703,0.0,0.0,0.0,-0.0192521419376134,60.0,-17.803678512573242,-0.0,-9.227694164337664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950561523437,0.0,0.0,0.0001125825947383,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950561523437,0.0,0.0,0.0001185548971989,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950561523437,0.0,0.0,8.756424358580261e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950561523437,0.0,0.0,0.0001185548971989,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950561523437,0.0,0.0,0.0005623733741231,292.95245361328125,294.1499938964844,270.33599853515625,269.60382080078125,273.0487976074219,270.3408508300781,292.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995515087619,2.9200361240100392e-08,0.0011995222885161,-0.0753578245639801,0.0,0.0,0.0,-0.0192857831716537,60.0,-17.809213638305664,-0.0,-9.236627818154376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.990478515625,0.0,0.0,0.0001127027862821,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.990478515625,0.0,0.0,0.0001186814624816,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.990478515625,0.0,0.0,8.765771781327203e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.990478515625,0.0,0.0,0.0001186814624816,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.990478515625,0.0,0.0,0.0005629737279377,292.9468688964844,294.1499938964844,270.3257141113281,269.59698486328125,272.9913024902344,270.33251953125,292.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008319608867,2.9350129437943906e-08,0.0012008026242256,-0.0757470056414604,0.0,0.0,0.0,-0.0193600263446569,60.0,-17.8238468170166,-0.0,-9.256358168840961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.990478515625,0.0,0.0,0.0001127027862821,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.990478515625,0.0,0.0,0.0001186814624816,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.990478515625,0.0,0.0,8.765771781327203e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.990478515625,0.0,0.0,0.0001186814624816,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.990478515625,0.0,0.0,0.0005629737279377,292.9468688964844,294.1499938964844,270.3257141113281,269.59698486328125,272.9913024902344,270.33251953125,292.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008319608867,2.9350129437943906e-08,0.0012008026242256,-0.0757470056414604,0.0,0.0,0.0,-0.0193600263446569,60.0,-17.8238468170166,-0.0,-9.256358168840961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,0.0001128256699303,291.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,0.0001188108653877,292.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,8.775330206844956e-05,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,0.0001188108653877,292.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,0.0005635875859297,292.94158935546875,294.1499938964844,270.3138732910156,269.589111328125,272.9384765625,270.3223876953125,292.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012021412840113,2.9503267384711762e-08,0.0012021117145195,-0.0761449038982391,0.0,0.0,0.0,-0.0194359384477138,60.0,-17.841337203979492,-0.0,-9.276554635562206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98583984375,0.0,0.0,0.0001128348594647,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98583984375,0.0,0.0,0.0001188205424114,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.98583984375,0.0,0.0,8.776044705882668e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98583984375,0.0,0.0,0.0001188205424114,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98583984375,0.0,0.0,0.0005636335117742,292.9411926269531,294.1499938964844,270.3129577636719,269.5884704589844,272.9347229003906,270.32159423828125,292.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022391892969,2.9514717780898536e-08,0.0012022096198052,-0.0761746540665626,0.0,0.0,0.0,-0.0194416139274835,60.0,-17.842727661132812,-0.0,-9.278065959961168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.98114013671875,0.0,0.0,0.0001129768425016,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.98114013671875,0.0,0.0,0.0001189700560644,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.98114013671875,0.0,0.0,8.787087426753715e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98114013671875,0.0,0.0,0.0001189700560644,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98114013671875,0.0,0.0,0.0005643427139148,292.9354553222656,294.1499938964844,270.2980041503906,269.5785217285156,272.87890625,270.30841064453125,292.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037517735734,2.9691644698459644e-08,0.0012037220876663,-0.0766343176364898,0.0,0.0,0.0,-0.0195293184369802,60.0,-17.865087509155273,-0.0,-9.30142860511296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.98114013671875,0.0,0.0,0.0001129768425016,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.98114013671875,0.0,0.0,0.0001189700560644,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.98114013671875,0.0,0.0,8.787087426753715e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98114013671875,0.0,0.0,0.0001189700560644,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98114013671875,0.0,0.0,0.0005643427139148,292.9354553222656,294.1499938964844,270.2980041503906,269.5785217285156,272.87890625,270.30841064453125,292.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037517735734,2.9691644698459644e-08,0.0012037220876663,-0.0766343176364898,0.0,0.0,0.0,-0.0195293184369802,60.0,-17.865087509155273,-0.0,-9.30142860511296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9763488769531,0.0,0.0,0.0001131561439251,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9763488769531,0.0,0.0,0.0001191588671645,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9763488769531,0.0,0.0,8.80103325471282e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9763488769531,0.0,0.0,0.0001191588671645,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9763488769531,0.0,0.0,0.0005652383551932,292.9295959472656,294.1499938964844,270.2810363769531,269.56719970703125,272.8239440917969,270.2928466796875,292.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056620325893,2.9915089072574126e-08,0.0012056322302669,-0.0772147700190544,0.0,0.0,0.0,-0.0196400824934244,60.0,-17.893272399902344,-0.0,-9.330975814236808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9763488769531,0.0,0.0,0.0001131561439251,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9763488769531,0.0,0.0,0.0001191588671645,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9763488769531,0.0,0.0,8.80103325471282e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9763488769531,0.0,0.0,0.0001191588671645,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9763488769531,0.0,0.0,0.0005652383551932,292.9295959472656,294.1499938964844,270.2810363769531,269.56719970703125,272.8239440917969,270.2928466796875,292.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056620325893,2.9915089072574126e-08,0.0012056322302669,-0.0772147700190544,0.0,0.0,0.0,-0.0196400824934244,60.0,-17.893272399902344,-0.0,-9.330975814236808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97393798828125,0.0,0.0,0.0001132814213633,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.97393798828125,0.0,0.0,0.000119290787552,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97393798828125,0.0,0.0,8.810777217149734e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97393798828125,0.0,0.0,0.000119290787552,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.97393798828125,0.0,0.0,0.0005658641457557,292.9266662597656,294.1499938964844,270.2718811035156,269.5610656738281,272.7966613769531,270.2843933105469,292.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069966178387,3.007119886433429e-08,0.0012069664662703,-0.0776202604174614,0.0,0.0,0.0,-0.0197174679487943,60.0,-17.911277770996094,-0.0,-9.351646923505541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.97149658203125,0.0,0.0,0.0001134368358179,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97149658203125,0.0,0.0,0.0001194544529425,292.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.97149658203125,0.0,0.0,8.822864765534177e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.97149658203125,0.0,0.0,0.0001194544529425,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97149658203125,0.0,0.0,0.0005666404613293,292.9237060546875,294.1499938964844,270.2622985839844,269.5546875,272.7695617675781,270.2754211425781,292.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001208652392961,3.026487860324778e-08,0.0012086221249774,-0.0781232863664627,0.0,0.0,0.0,-0.0198134761303663,60.0,-17.9337158203125,-0.0,-9.37732451689044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.966552734375,0.0,0.0,0.0001137319632107,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.966552734375,0.0,0.0,0.0001197652381961,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.966552734375,0.0,0.0,8.845819684211165e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.966552734375,0.0,0.0,0.0001197652381961,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.966552734375,0.0,0.0,0.0005681146867573,292.9176940917969,294.1499938964844,270.24200439453125,269.5411071777344,272.7157897949219,270.2561950683594,291.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117970036342,3.0632662628704566e-08,0.0012117663864046,-0.0790783315896987,0.0,0.0,0.0,-0.019995791837573,60.0,-17.984664916992188,-0.0,-9.426181435401305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.966552734375,0.0,0.0,0.0001137319632107,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.966552734375,0.0,0.0,0.0001197652381961,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.966552734375,0.0,0.0,8.845819684211165e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.966552734375,0.0,0.0,0.0001197652381961,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.966552734375,0.0,0.0,0.0005681146867573,292.9176940917969,294.1499938964844,270.24200439453125,269.5411071777344,272.7157897949219,270.2561950683594,291.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117970036342,3.0632662628704566e-08,0.0012117663864046,-0.0790783315896987,0.0,0.0,0.0,-0.019995791837573,60.0,-17.984664916992188,-0.0,-9.426181435401305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615478515625,0.0,0.0,0.0001138977750088,291.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615478515625,0.0,0.0,0.0001199398393509,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615478515625,0.0,0.0,8.858715591486543e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615478515625,0.0,0.0,0.0001199398393509,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615478515625,0.0,0.0,0.0005689429817721,292.9115905761719,294.1499938964844,270.2203674316406,269.5266418457031,272.66265869140625,270.2354431152344,291.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135641882196,3.08392884562636e-08,0.0012135333381593,-0.0796147882938385,0.0,0.0,0.0,-0.0200982224196195,60.0,-18.026687622070312,-0.0,-9.453685123617109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615478515625,0.0,0.0,0.0001138977750088,291.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615478515625,0.0,0.0,0.0001199398393509,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615478515625,0.0,0.0,8.858715591486543e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615478515625,0.0,0.0,0.0001199398393509,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615478515625,0.0,0.0,0.0005689429817721,292.9115905761719,294.1499938964844,270.2203674316406,269.5266418457031,272.66265869140625,270.2354431152344,291.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135641882196,3.08392884562636e-08,0.0012135333381593,-0.0796147882938385,0.0,0.0,0.0,-0.0200982224196195,60.0,-18.026687622070312,-0.0,-9.453685123617109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,0.0001139131563832,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,0.0001199560429085,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,8.859912486514077e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,0.0001199560429085,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,0.0005690198158845,292.9066772460937,294.1499938964844,270.2022705078125,269.5145263671875,272.6205444335937,270.218017578125,291.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137284502387,3.085845889927441e-08,0.0012136976001784,-0.0796645581722259,0.0,0.0,0.0,-0.020107727497816,60.0,-18.0464096069336,-0.0,-9.456238814209429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9564819335937,0.0,0.0,0.0001139024097938,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9564819335937,0.0,0.0,0.0001199447287945,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9564819335937,0.0,0.0,8.859076478984207e-05,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9564819335937,0.0,0.0,0.0001199447287945,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9564819335937,0.0,0.0,0.0005689661484211,292.90545654296875,294.1499938964844,270.1976318359375,269.51141357421875,272.6100769042969,270.2135314941406,291.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136141303926,3.084506872141901e-08,0.0012135832803323,-0.0796297937631607,0.0,0.0,0.0,-0.0201010890305042,60.0,-18.048952102661133,-0.0,-9.454454641399934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513244628906,0.0,0.0,0.0001137964354711,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513244628906,0.0,0.0,0.0001198331301566,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513244628906,0.0,0.0,8.85083427419886e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513244628906,0.0,0.0,0.0001198331301566,292.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513244628906,0.0,0.0,0.0005684367497451,292.89923095703125,294.1499938964844,270.17401123046875,269.4955749511719,272.55816650390625,270.1906433105469,291.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124851346015,3.0712993037695924e-08,0.0012124544009566,-0.0792868956923484,0.0,0.0,0.0,-0.0200356189161539,60.0,-18.05099296569824,-0.0,-9.436868708689873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513244628906,0.0,0.0,0.0001137964354711,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513244628906,0.0,0.0,0.0001198331301566,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513244628906,0.0,0.0,8.85083427419886e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513244628906,0.0,0.0,0.0001198331301566,292.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513244628906,0.0,0.0,0.0005684367497451,292.89923095703125,294.1499938964844,270.17401123046875,269.4955749511719,272.55816650390625,270.1906433105469,291.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124851346015,3.0712993037695924e-08,0.0012124544009566,-0.0792868956923484,0.0,0.0,0.0,-0.0200356189161539,60.0,-18.05099296569824,-0.0,-9.436868708689873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
