time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94873046875,0.0,0.0,0.0001136931896326,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94873046875,0.0,0.0,0.0001197244055219,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94873046875,0.0,0.0,8.842803799780086e-05,291.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.94873046875,0.0,0.0,0.0001197244055219,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94873046875,0.0,0.0,0.0005679210298694,292.8960876464844,294.1499938964844,270.16192626953125,269.4874572753906,272.532470703125,270.17889404296875,291.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113853590562,3.0584324406390806e-08,0.0012113547418266,-0.078952819108963,0.0,0.0,0.0,-0.0199718382209539,60.0,-18.04508209228516,-0.0,-9.419752444728149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461364746094,0.0,0.0,0.0001135464772232,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461364746094,0.0,0.0,0.000119569907838,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461364746094,0.0,0.0,8.831392915453762e-05,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461364746094,0.0,0.0,0.000119569907838,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461364746094,0.0,0.0,0.0005671881372109,292.8929443359375,294.1499938964844,270.1496887207031,269.479248046875,272.5069274902344,270.1669921875,291.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098224833607,3.0401483996911345e-08,0.0012097920989617,-0.0784780383110046,0.0,0.0,0.0,-0.0198812037706375,60.0,-18.03374481201172,-0.0,-9.395456146421568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408874511719,0.0,0.0,0.0001131414901465,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408874511719,0.0,0.0,0.0001191434348584,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408874511719,0.0,0.0,8.799893839750439e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408874511719,0.0,0.0,0.0001191434348584,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408874511719,0.0,0.0,0.0005651651881635,292.8865966796875,294.1499938964844,270.1249694824219,269.4626159667969,272.4563903808594,270.1428527832031,291.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055077822878,2.9896785491700946e-08,0.0012054778635501,-0.0771672278642654,0.0,0.0,0.0,-0.0196310207247734,60.0,-17.99291229248047,-0.0,-9.328553574050605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408874511719,0.0,0.0,0.0001131414901465,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408874511719,0.0,0.0,0.0001191434348584,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408874511719,0.0,0.0,8.799893839750439e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408874511719,0.0,0.0,0.0001191434348584,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408874511719,0.0,0.0,0.0005651651881635,292.8865966796875,294.1499938964844,270.1249694824219,269.4626159667969,272.4563903808594,270.1428527832031,291.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055077822878,2.9896785491700946e-08,0.0012054778635501,-0.0771672278642654,0.0,0.0,0.0,-0.0196310207247734,60.0,-17.99291229248047,-0.0,-9.328553574050605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.0,0.0001126782444771,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.0,0.0001186556182801,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.0,8.763863297645003e-05,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.0,0.0001186556182801,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.0,0.0005628511426039,292.8802185058594,294.1499938964844,270.1000061035156,269.4458312988281,272.4065246582031,270.1184387207031,291.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005717726424,2.931948905882109e-08,0.0012005424359813,-0.0756673887372016,0.0,0.0,0.0,-0.0193448457866907,60.0,-17.93456268310547,-0.0,-9.252320154473637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.0,0.0001126782444771,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.0,0.0001186556182801,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.0,8.763863297645003e-05,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.0,0.0001186556182801,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.0,0.0005628511426039,292.8802185058594,294.1499938964844,270.1000061035156,269.4458312988281,272.4065246582031,270.1184387207031,291.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005717726424,2.931948905882109e-08,0.0012005424359813,-0.0756673887372016,0.0,0.0,0.0,-0.0193448457866907,60.0,-17.93456268310547,-0.0,-9.252320154473637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,0.0001123116235248,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,0.0001182695486932,291.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,8.735348819755018e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,0.0001182695486932,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,0.0005610198131762,292.8738098144531,294.1499938964844,270.0750427246094,269.42901611328125,272.357421875,270.0938415527344,291.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966648744419,2.8862608303370507e-08,0.0011966360034421,-0.0744800344109535,0.0,0.0,0.0,-0.0191183611750602,60.0,-17.878271102905273,-0.0,-9.192208949571069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,0.0001123116235248,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,0.0001182695486932,291.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,8.735348819755018e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,0.0001182695486932,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,0.0005610198131762,292.8738098144531,294.1499938964844,270.0750427246094,269.42901611328125,272.357421875,270.0938415527344,291.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966648744419,2.8862608303370507e-08,0.0011966360034421,-0.0744800344109535,0.0,0.0,0.0,-0.0191183611750602,60.0,-17.878271102905273,-0.0,-9.192208949571069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92486572265625,0.0,0.0,0.0001120218148571,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92486572265625,0.0,0.0,0.000117964365927,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92486572265625,0.0,0.0,8.712807903066278e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92486572265625,0.0,0.0,0.000117964365927,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92486572265625,0.0,0.0,0.0005595721886493,292.8673400878906,294.1499938964844,270.05029296875,269.4123229980469,272.3089904785156,270.0692749023437,291.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935770744457,2.8501451865281524e-08,0.0011935485526919,-0.0735412389039993,0.0,0.0,0.0,-0.0189393311738967,60.0,-17.83704948425293,-0.0,-9.14483067049332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92486572265625,0.0,0.0,0.0001120218148571,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92486572265625,0.0,0.0,0.000117964365927,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92486572265625,0.0,0.0,8.712807903066278e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92486572265625,0.0,0.0,0.000117964365927,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92486572265625,0.0,0.0,0.0005595721886493,292.8673400878906,294.1499938964844,270.05029296875,269.4123229980469,272.3089904785156,270.0692749023437,291.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935770744457,2.8501451865281524e-08,0.0011935485526919,-0.0735412389039993,0.0,0.0,0.0,-0.0189393311738967,60.0,-17.83704948425293,-0.0,-9.14483067049332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.92218017578125,0.0,0.0,0.0001118791406042,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.92218017578125,0.0,0.0,0.0001178141246782,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92218017578125,0.0,0.0,8.701711340108886e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.92218017578125,0.0,0.0,0.0001178141246782,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92218017578125,0.0,0.0,0.0005588594940491,292.86407470703125,294.1499938964844,270.0380859375,269.404052734375,272.2850341796875,270.0570678710937,291.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192056806758,2.832365275651228e-08,0.0011920285178348,-0.0730789974331855,0.0,0.0,0.0,-0.0188511945307254,60.0,-17.818326950073242,-0.0,-9.121550448298876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91943359375,0.0,0.0,0.0001117397114285,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91943359375,0.0,0.0,0.0001176672958536,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91943359375,0.0,0.0,8.690866525284946e-05,291.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.91943359375,0.0,0.0,0.0001176672958536,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.91943359375,0.0,0.0,0.0005581629811786,292.8608093261719,294.1499938964844,270.0260009765625,269.3959045410156,272.26123046875,270.0449523925781,291.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905712308362,2.8149898412266345e-08,0.0011905430583283,-0.0726272240281105,0.0,0.0,0.0,-0.0187650620937347,60.0,-17.800249099731445,-0.0,-9.098829423237477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139709472656,0.0,0.0,0.0001114691767725,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139709472656,0.0,0.0,0.0001173824057332,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139709472656,0.0,0.0,8.669824455864727e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139709472656,0.0,0.0,0.0001173824057332,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139709472656,0.0,0.0,0.0005568116321228,292.854248046875,294.1499938964844,270.0023803710937,269.3799133300781,272.2140197753906,270.0210876464844,291.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876886710524,2.7812760095002893e-08,0.0011876608477905,-0.0717505142092704,0.0,0.0,0.0,-0.0185979362577199,60.0,-17.765193939208984,-0.0,-9.05482266944091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139709472656,0.0,0.0,0.0001114691767725,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139709472656,0.0,0.0,0.0001173824057332,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139709472656,0.0,0.0,8.669824455864727e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139709472656,0.0,0.0,0.0001173824057332,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139709472656,0.0,0.0,0.0005568116321228,292.854248046875,294.1499938964844,270.0023803710937,269.3799133300781,272.2140197753906,270.0210876464844,291.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876886710524,2.7812760095002893e-08,0.0011876608477905,-0.0717505142092704,0.0,0.0,0.0,-0.0185979362577199,60.0,-17.765193939208984,-0.0,-9.05482266944091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9084167480469,0.0,0.0,0.0001112129320972,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9084167480469,0.0,0.0,0.0001171125695691,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9084167480469,0.0,0.0,8.649894880363718e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9084167480469,0.0,0.0,0.0001171125695691,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9084167480469,0.0,0.0,0.0005555316456593,292.8476257324219,294.1499938964844,269.9796447753906,269.3645324707031,272.16748046875,269.9980163574219,291.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849583825096,2.7493436860481786e-08,0.0011849307920783,-0.0709199905395507,0.0,0.0,0.0,-0.0184396430850029,60.0,-17.731718063354492,-0.0,-9.013240287458757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9084167480469,0.0,0.0,0.0001112129320972,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9084167480469,0.0,0.0,0.0001171125695691,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9084167480469,0.0,0.0,8.649894880363718e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9084167480469,0.0,0.0,0.0001171125695691,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9084167480469,0.0,0.0,0.0005555316456593,292.8476257324219,294.1499938964844,269.9796447753906,269.3645324707031,272.16748046875,269.9980163574219,291.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849583825096,2.7493436860481786e-08,0.0011849307920783,-0.0709199905395507,0.0,0.0,0.0,-0.0184396430850029,60.0,-17.731718063354492,-0.0,-9.013240287458757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9028625488281,0.0,0.0,0.0001109713339246,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9028625488281,0.0,0.0,0.0001168581584352,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9028625488281,0.0,0.0,8.631103992229328e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9028625488281,0.0,0.0,0.0001168581584352,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9028625488281,0.0,0.0,0.0005543247680179,292.8409423828125,294.1499938964844,269.9580078125,269.349853515625,272.1214904785156,269.9757080078125,291.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182384090498,2.719236569248552e-08,0.0011823568493127,-0.0701368004083633,0.0,0.0,0.0,-0.0182903967797756,60.0,-17.699522018432617,-0.0,-8.97412206768422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9028625488281,0.0,0.0,0.0001109713339246,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9028625488281,0.0,0.0,0.0001168581584352,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9028625488281,0.0,0.0,8.631103992229328e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9028625488281,0.0,0.0,0.0001168581584352,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9028625488281,0.0,0.0,0.0005543247680179,292.8409423828125,294.1499938964844,269.9580078125,269.349853515625,272.1214904785156,269.9757080078125,291.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182384090498,2.719236569248552e-08,0.0011823568493127,-0.0701368004083633,0.0,0.0,0.0,-0.0182903967797756,60.0,-17.699522018432617,-0.0,-8.97412206768422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.897216796875,0.0,0.0,0.0001107504795072,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.897216796875,0.0,0.0,0.000116625589726,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.897216796875,0.0,0.0,8.613926183898002e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.897216796875,0.0,0.0,0.000116625589726,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.897216796875,0.0,0.0,0.0005532216164283,292.834228515625,294.1499938964844,269.9377136230469,269.3360900878906,272.07623291015625,269.9547119140625,291.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800308711826,2.6917145845573032e-08,0.001180003862828,-0.0694207549095153,0.0,0.0,0.0,-0.0181539673358201,60.0,-17.669384002685547,-0.0,-8.938436479866142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.897216796875,0.0,0.0,0.0001107504795072,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.897216796875,0.0,0.0,0.000116625589726,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.897216796875,0.0,0.0,8.613926183898002e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.897216796875,0.0,0.0,0.000116625589726,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.897216796875,0.0,0.0,0.0005532216164283,292.834228515625,294.1499938964844,269.9377136230469,269.3360900878906,272.07623291015625,269.9547119140625,291.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800308711826,2.6917145845573032e-08,0.001180003862828,-0.0694207549095153,0.0,0.0,0.0,-0.0181539673358201,60.0,-17.669384002685547,-0.0,-8.938436479866142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8943786621094,0.0,0.0,0.0001106466515921,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8943786621094,0.0,0.0,0.000116516246635,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8943786621094,0.0,0.0,8.60585059854202e-05,291.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8943786621094,0.0,0.0,0.000116516246635,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8943786621094,0.0,0.0,0.0005527029279619,292.8308410644531,294.1499938964844,269.9281311035156,269.32958984375,272.0538024902344,269.9446105957031,291.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178924459964,2.678775423703428e-08,0.00117889768444,-0.0690840706229209,0.0,0.0,0.0,-0.0180898252874612,60.0,-17.6549129486084,-0.0,-8.921684013785126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915405273437,0.0,0.0,0.0001105501505662,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915405273437,0.0,0.0,0.0001164146306109,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915405273437,0.0,0.0,8.598344720667228e-05,291.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915405273437,0.0,0.0,0.0001164146306109,292.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915405273437,0.0,0.0,0.0005522209103219,292.82745361328125,294.1499938964844,269.9189758300781,269.3233642578125,272.0315246582031,269.9349365234375,291.8116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778961634263,2.6667498431720563e-08,0.0011778695043176,-0.0687711462378501,0.0,0.0,0.0,-0.0180302131921052,60.0,-17.641101837158203,-0.0,-8.906128812213866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858337402344,0.0,0.0,0.0001103762333514,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858337402344,0.0,0.0,0.0001162314874818,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858337402344,0.0,0.0,8.5848179878667e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858337402344,0.0,0.0,0.0001162314874818,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858337402344,0.0,0.0,0.0005513521609827,292.8206481933594,294.1499938964844,269.9020080566406,269.31182861328125,271.9874267578125,269.9166259765625,291.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760430643334,2.6450770462815854e-08,0.0011760165216401,-0.0682071298360824,0.0,0.0,0.0,-0.0179227776825428,60.0,-17.61521339416504,-0.0,-8.878128454625769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858337402344,0.0,0.0,0.0001103762333514,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858337402344,0.0,0.0,0.0001162314874818,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858337402344,0.0,0.0,8.5848179878667e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858337402344,0.0,0.0,0.0001162314874818,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858337402344,0.0,0.0,0.0005513521609827,292.8206481933594,294.1499938964844,269.9020080566406,269.31182861328125,271.9874267578125,269.9166259765625,291.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760430643334,2.6450770462815854e-08,0.0011760165216401,-0.0682071298360824,0.0,0.0,0.0,-0.0179227776825428,60.0,-17.61521339416504,-0.0,-8.878128454625769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800354003906,0.0,0.0,0.0001102318492485,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800354003906,0.0,0.0,0.0001160794417955,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800354003906,0.0,0.0,8.573588274884969e-05,291.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800354003906,0.0,0.0,0.0001160794417955,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800354003906,0.0,0.0,0.0005506309098564,292.81378173828125,294.1499938964844,269.88702392578125,269.3016662597656,271.9440002441406,269.9002380371094,291.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745045194402,2.627084683126668e-08,0.0011744782095775,-0.067738838493824,0.0,0.0,0.0,-0.0178335849195718,60.0,-17.59235954284668,-0.0,-8.85491573399122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800354003906,0.0,0.0,0.0001102318492485,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800354003906,0.0,0.0,0.0001160794417955,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800354003906,0.0,0.0,8.573588274884969e-05,291.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800354003906,0.0,0.0,0.0001160794417955,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800354003906,0.0,0.0,0.0005506309098564,292.81378173828125,294.1499938964844,269.88702392578125,269.3016662597656,271.9440002441406,269.9002380371094,291.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745045194402,2.627084683126668e-08,0.0011744782095775,-0.067738838493824,0.0,0.0,0.0,-0.0178335849195718,60.0,-17.59235954284668,-0.0,-8.85491573399122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87420654296875,0.0,0.0,0.0001101219822885,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87420654296875,0.0,0.0,0.0001159637467935,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.87420654296875,0.0,0.0,8.56504266266711e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87420654296875,0.0,0.0,0.0001159637467935,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.87420654296875,0.0,0.0,0.0005500820698216,292.8068542480469,294.1499938964844,269.8742980957031,269.29296875,271.9013061523437,269.885986328125,291.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733337305486,2.6133932351513067e-08,0.0011733076535165,-0.0673824697732925,0.0,0.0,0.0,-0.0177657138556242,60.0,-17.57297706604004,-0.0,-8.837272957862299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87420654296875,0.0,0.0,0.0001101219822885,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87420654296875,0.0,0.0,0.0001159637467935,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.87420654296875,0.0,0.0,8.56504266266711e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87420654296875,0.0,0.0,0.0001159637467935,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.87420654296875,0.0,0.0,0.0005500820698216,292.8068542480469,294.1499938964844,269.8742980957031,269.29296875,271.9013061523437,269.885986328125,291.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733337305486,2.6133932351513067e-08,0.0011733076535165,-0.0673824697732925,0.0,0.0,0.0,-0.0177657138556242,60.0,-17.57297706604004,-0.0,-8.837272957862299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8683166503906,0.0,0.0,0.0001100443550967,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8683166503906,0.0,0.0,0.0001158820014097,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8683166503906,0.0,0.0,8.559005073038861e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8683166503906,0.0,0.0,0.0001158820014097,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8683166503906,0.0,0.0,0.0005496943485923,292.79986572265625,294.1499938964844,269.864013671875,269.2859802246094,271.8592529296875,269.8737487792969,291.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725064832717,2.6037193734396172e-08,0.0011724805226549,-0.0671306475996971,0.0,0.0,0.0,-0.0177177600562572,60.0,-17.55678939819336,-0.0,-8.824817854247159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8683166503906,0.0,0.0,0.0001100443550967,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8683166503906,0.0,0.0,0.0001158820014097,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8683166503906,0.0,0.0,8.559005073038861e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8683166503906,0.0,0.0,0.0001158820014097,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8683166503906,0.0,0.0,0.0005496943485923,292.79986572265625,294.1499938964844,269.864013671875,269.2859802246094,271.8592529296875,269.8737487792969,291.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725064832717,2.6037193734396172e-08,0.0011724805226549,-0.0671306475996971,0.0,0.0,0.0,-0.0177177600562572,60.0,-17.55678939819336,-0.0,-8.824817854247159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653564453125,0.0,0.0,0.000110020620923,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653564453125,0.0,0.0,0.0001158570157713,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653564453125,0.0,0.0,8.557159162592143e-05,291.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653564453125,0.0,0.0,0.0001158570157713,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653564453125,0.0,0.0,0.000549575779587,292.7963562011719,294.1499938964844,269.8598327636719,269.2831420898437,271.8385314941406,269.8685607910156,291.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722536291927,2.6007620945733844e-08,0.0011722275521606,-0.0670536682009697,0.0,0.0,0.0,-0.0177030991762876,60.0,-17.550161361694336,-0.0,-8.82101218735443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8623962402344,0.0,0.0,0.0001100062072509,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8623962402344,0.0,0.0,0.0001158418308477,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8623962402344,0.0,0.0,8.556037937523797e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8623962402344,0.0,0.0,0.0001158418308477,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8623962402344,0.0,0.0,0.0005495037767104,292.7928466796875,294.1499938964844,269.8563842773437,269.28076171875,271.8179626464844,269.8640441894531,291.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720999609678,2.5989656649016986e-08,0.0011720738839358,-0.0670069009065628,0.0,0.0,0.0,-0.0176941938698291,60.0,-17.54450225830078,-0.0,-8.818700081292263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8563842773437,0.0,0.0,0.0001100058434531,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8563842773437,0.0,0.0,0.000115841445222,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8563842773437,0.0,0.0,8.556009561289102e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8563842773437,0.0,0.0,0.000115841445222,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8563842773437,0.0,0.0,0.0005495019722729,292.7857360839844,294.1499938964844,269.85162353515625,269.27752685546875,271.7773742675781,269.8569030761719,291.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720958864316,2.5989200125309253e-08,0.0011720699258148,-0.0670057162642479,0.0,0.0,0.0,-0.0176939666271209,60.0,-17.53594398498535,-0.0,-8.818641816787932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8563842773437,0.0,0.0,0.0001100058434531,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8563842773437,0.0,0.0,0.000115841445222,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8563842773437,0.0,0.0,8.556009561289102e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8563842773437,0.0,0.0,0.000115841445222,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8563842773437,0.0,0.0,0.0005495019722729,292.7857360839844,294.1499938964844,269.85162353515625,269.27752685546875,271.7773742675781,269.8569030761719,291.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720958864316,2.5989200125309253e-08,0.0011720699258148,-0.0670057162642479,0.0,0.0,0.0,-0.0176939666271209,60.0,-17.53594398498535,-0.0,-8.818641816787932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.850341796875,0.0,0.0,0.0001100455847335,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.850341796875,0.0,0.0,0.0001158833038061,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.850341796875,0.0,0.0,8.559101115679368e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.850341796875,0.0,0.0,0.0001158833038061,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.850341796875,0.0,0.0,0.0005497004603967,292.7785949707031,294.1499938964844,269.8500061035156,269.27642822265625,271.737548828125,269.8526916503906,291.72235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725191725417,2.6038723177634893e-08,0.0011724930955097,-0.0671346336603164,0.0,0.0,0.0,-0.0177185144275426,60.0,-17.531200408935547,-0.0,-8.825014674584963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.850341796875,0.0,0.0,0.0001100455847335,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.850341796875,0.0,0.0,0.0001158833038061,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.850341796875,0.0,0.0,8.559101115679368e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.850341796875,0.0,0.0,0.0001158833038061,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.850341796875,0.0,0.0,0.0005497004603967,292.7785949707031,294.1499938964844,269.8500061035156,269.27642822265625,271.737548828125,269.8526916503906,291.72235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725191725417,2.6038723177634893e-08,0.0011724930955097,-0.0671346336603164,0.0,0.0,0.0,-0.0177185144275426,60.0,-17.531200408935547,-0.0,-8.825014674584963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8442077636719,0.0,0.0,0.0001101020170608,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8442077636719,0.0,0.0,0.000115942726552,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8442077636719,0.0,0.0,8.563489973312244e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8442077636719,0.0,0.0,0.000115942726552,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8442077636719,0.0,0.0,0.0005499823600985,292.7713623046875,294.1499938964844,269.8500061035156,269.27642822265625,271.69854736328125,269.8510131835937,291.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173120457679,2.610904026312255e-08,0.0011730942642316,-0.0673176720738411,0.0,0.0,0.0,-0.0177533719688653,60.0,-17.52924919128418,-0.0,-8.834067699581284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8442077636719,0.0,0.0,0.0001101020170608,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8442077636719,0.0,0.0,0.000115942726552,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8442077636719,0.0,0.0,8.563489973312244e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8442077636719,0.0,0.0,0.000115942726552,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8442077636719,0.0,0.0,0.0005499823600985,292.7713623046875,294.1499938964844,269.8500061035156,269.27642822265625,271.69854736328125,269.8510131835937,291.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173120457679,2.610904026312255e-08,0.0011730942642316,-0.0673176720738411,0.0,0.0,0.0,-0.0177533719688653,60.0,-17.52924919128418,-0.0,-8.834067699581284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8380432128906,0.0,0.0,0.0001101551824831,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8380432128906,0.0,0.0,0.0001159987150458,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8380432128906,0.0,0.0,8.567625627620146e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8380432128906,0.0,0.0,0.0001159987150458,292.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8380432128906,0.0,0.0,0.0005502479616552,292.7640991210937,294.1499938964844,269.8500061035156,269.27642822265625,271.66033935546875,269.8503723144531,291.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173686934635,2.6175294820518505e-08,0.0011736607411876,-0.067490130662918,0.0,0.0,0.0,-0.0177862159907817,60.0,-17.527612686157227,-0.0,-8.842601317837764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8380432128906,0.0,0.0,0.0001101551824831,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8380432128906,0.0,0.0,0.0001159987150458,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8380432128906,0.0,0.0,8.567625627620146e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8380432128906,0.0,0.0,0.0001159987150458,292.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8380432128906,0.0,0.0,0.0005502479616552,292.7640991210937,294.1499938964844,269.8500061035156,269.27642822265625,271.66033935546875,269.8503723144531,291.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173686934635,2.6175294820518505e-08,0.0011736607411876,-0.067490130662918,0.0,0.0,0.0,-0.0177862159907817,60.0,-17.527612686157227,-0.0,-8.842601317837764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8349304199219,0.0,0.0,0.0001101805246435,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8349304199219,0.0,0.0,0.0001160253959824,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8349304199219,0.0,0.0,8.569596684537828e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8349304199219,0.0,0.0,0.0001160253959824,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8349304199219,0.0,0.0,0.00055037450511,292.76043701171875,294.1499938964844,269.8500061035156,269.27642822265625,271.6415405273437,269.8502197265625,291.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739569017663,2.620686956333884e-08,0.0011739307083189,-0.0675723180174827,0.0,0.0,0.0,-0.0178018677979707,60.0,-17.52667808532715,-0.0,-8.846669885542725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
