time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8318176269531,0.0,0.0,0.0001102050591725,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8318176269531,0.0,0.0,0.0001160512329079,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8318176269531,0.0,0.0,8.571504440624267e-05,291.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8318176269531,0.0,0.0,0.0001160512329079,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8318176269531,0.0,0.0,0.0005504970904439,292.7567443847656,294.1499938964844,269.8500061035156,269.27642822265625,271.6229248046875,269.85015869140625,291.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742182541638,2.6237438888188084e-08,0.0011741920607164,-0.0676518827676773,0.0,0.0,0.0,-0.0178170222789049,60.0,-17.525634765625,-0.0,-8.850609134469779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.82550048828125,0.0,0.0,0.0001102519963751,291.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82550048828125,0.0,0.0,0.0001161006657639,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.82550048828125,0.0,0.0,8.575155516155064e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82550048828125,0.0,0.0,0.0001161006657639,292.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82550048828125,0.0,0.0,0.0005507315509021,292.7493591308594,294.1499938964844,269.8500061035156,269.27642822265625,271.5862731933594,269.8500671386719,291.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747184908017,2.629593076619585e-08,0.001174692180939,-0.0678041353821754,0.0,0.0,0.0,-0.0178460180759429,60.0,-17.523204803466797,-0.0,-8.858150835067138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.82550048828125,0.0,0.0,0.0001102519963751,291.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82550048828125,0.0,0.0,0.0001161006657639,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.82550048828125,0.0,0.0,8.575155516155064e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82550048828125,0.0,0.0,0.0001161006657639,292.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82550048828125,0.0,0.0,0.0005507315509021,292.7493591308594,294.1499938964844,269.8500061035156,269.27642822265625,271.5862731933594,269.8500671386719,291.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747184908017,2.629593076619585e-08,0.001174692180939,-0.0678041353821754,0.0,0.0,0.0,-0.0178460180759429,60.0,-17.523204803466797,-0.0,-8.858150835067138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81915283203125,0.0,0.0,0.0001102965979953,291.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81915283203125,0.0,0.0,0.0001161476247943,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81915283203125,0.0,0.0,8.578623965149745e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.81915283203125,0.0,0.0,0.0001161476247943,292.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.81915283203125,0.0,0.0,0.0005509543116204,292.74188232421875,294.1499938964844,269.8500061035156,269.27642822265625,271.5503234863281,269.8500061035156,291.6588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751935817301,2.6351505866273328e-08,0.0011751672718673,-0.0679487735033035,0.0,0.0,0.0,-0.0178735665977001,60.0,-17.52039337158203,-0.0,-8.865318079642749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81915283203125,0.0,0.0,0.0001102965979953,291.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81915283203125,0.0,0.0,0.0001161476247943,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81915283203125,0.0,0.0,8.578623965149745e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.81915283203125,0.0,0.0,0.0001161476247943,292.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.81915283203125,0.0,0.0,0.0005509543116204,292.74188232421875,294.1499938964844,269.8500061035156,269.27642822265625,271.5503234863281,269.8500061035156,291.6588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751935817301,2.6351505866273328e-08,0.0011751672718673,-0.0679487735033035,0.0,0.0,0.0,-0.0178735665977001,60.0,-17.52039337158203,-0.0,-8.865318079642749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.812744140625,0.0,0.0,0.000110339213279,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.812744140625,0.0,0.0,0.0001161925101769,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.812744140625,0.0,0.0,8.581938891438767e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.812744140625,0.0,0.0,0.0001161925101769,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.812744140625,0.0,0.0,0.000551167235244,292.734375,294.1499938964844,269.8500061035156,269.27642822265625,271.5151062011719,269.8500061035156,291.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756477179005,2.640461360670088e-08,0.0011756212916225,-0.0680869966745376,0.0,0.0,0.0,-0.0178998932242393,60.0,-17.5172061920166,-0.0,-8.872170553786418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.812744140625,0.0,0.0,0.000110339213279,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.812744140625,0.0,0.0,0.0001161925101769,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.812744140625,0.0,0.0,8.581938891438767e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.812744140625,0.0,0.0,0.0001161925101769,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.812744140625,0.0,0.0,0.000551167235244,292.734375,294.1499938964844,269.8500061035156,269.27642822265625,271.5151062011719,269.8500061035156,291.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756477179005,2.640461360670088e-08,0.0011756212916225,-0.0680869966745376,0.0,0.0,0.0,-0.0178998932242393,60.0,-17.5172061920166,-0.0,-8.872170553786418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8062744140625,0.0,0.0,0.0001103801405406,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8062744140625,0.0,0.0,0.0001162356056738,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8062744140625,0.0,0.0,8.585122122894973e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8062744140625,0.0,0.0,0.0001162356056738,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8062744140625,0.0,0.0,0.0005513716605491,292.726806640625,294.1499938964844,269.8500061035156,269.27642822265625,271.48065185546875,269.8500061035156,291.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760838096961,2.6455611035203226e-08,0.0011760572670027,-0.0682197287678718,0.0,0.0,0.0,-0.0179251730442047,60.0,-17.51369857788086,-0.0,-8.8787530216905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8062744140625,0.0,0.0,0.0001103801405406,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8062744140625,0.0,0.0,0.0001162356056738,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8062744140625,0.0,0.0,8.585122122894973e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8062744140625,0.0,0.0,0.0001162356056738,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8062744140625,0.0,0.0,0.0005513716605491,292.726806640625,294.1499938964844,269.8500061035156,269.27642822265625,271.48065185546875,269.8500061035156,291.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760838096961,2.6455611035203226e-08,0.0011760572670027,-0.0682197287678718,0.0,0.0,0.0,-0.0179251730442047,60.0,-17.51369857788086,-0.0,-8.8787530216905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8030090332031,0.0,0.0,0.0001104011098504,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8030090332031,0.0,0.0,0.0001162576809292,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8030090332031,0.0,0.0,8.586752664996311e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8030090332031,0.0,0.0,0.0001162576809292,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8030090332031,0.0,0.0,0.0005514763761311,292.7229919433594,294.1499938964844,269.8500061035156,269.27642822265625,271.46368408203125,269.8500061035156,291.6271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763070942834,2.6481735915240282e-08,0.0011762806680053,-0.0682877153158187,0.0,0.0,0.0,-0.0179381240159273,60.0,-17.511947631835938,-0.0,-8.882125968057154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7997436523437,0.0,0.0,0.0001104328184737,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7997436523437,0.0,0.0,0.0001162910775747,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7997436523437,0.0,0.0,8.589219214627519e-05,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7997436523437,0.0,0.0,0.0001162910775747,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7997436523437,0.0,0.0,0.0005516348173841,292.7191467285156,294.1499938964844,269.8500061035156,269.27642822265625,271.4468994140625,269.8500061035156,291.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766449315473,2.6521254525846416e-08,0.0011766183888539,-0.0683905631303787,0.0,0.0,0.0,-0.0179577134549617,60.0,-17.510929107666016,-0.0,-8.88722979652812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79315185546875,0.0,0.0,0.0001105391129385,291.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.79315185546875,0.0,0.0,0.0001164030109066,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79315185546875,0.0,0.0,8.597486885264516e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.79315185546875,0.0,0.0,0.0001164030109066,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79315185546875,0.0,0.0,0.0005521657294593,292.7114562988281,294.1499938964844,269.8500061035156,269.27642822265625,271.413818359375,269.8500061035156,291.60809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777773033827,2.6653706797219456e-08,0.001177750644274,-0.0687352567911148,0.0,0.0,0.0,-0.0180233716964721,60.0,-17.51389503479004,-0.0,-8.904345349947108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79315185546875,0.0,0.0,0.0001105391129385,291.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.79315185546875,0.0,0.0,0.0001164030109066,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79315185546875,0.0,0.0,8.597486885264516e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.79315185546875,0.0,0.0,0.0001164030109066,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79315185546875,0.0,0.0,0.0005521657294593,292.7114562988281,294.1499938964844,269.8500061035156,269.27642822265625,271.413818359375,269.8500061035156,291.60809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777773033827,2.6653706797219456e-08,0.001177750644274,-0.0687352567911148,0.0,0.0,0.0,-0.0180233716964721,60.0,-17.51389503479004,-0.0,-8.904345349947108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7864990234375,0.0,0.0,0.0001106669078581,291.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7864990234375,0.0,0.0,0.0001165375797427,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7864990234375,0.0,0.0,8.60742584336549e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7864990234375,0.0,0.0,0.0001165375797427,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7864990234375,0.0,0.0,0.0005528040928766,292.7037048339844,294.1499938964844,269.8500061035156,269.27642822265625,271.38134765625,269.8500061035156,291.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791388969868,2.6812953635158013e-08,0.0011791120050475,-0.0691496431827545,0.0,0.0,0.0,-0.0181023124605417,60.0,-17.521757125854492,-0.0,-8.924945404942265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7864990234375,0.0,0.0,0.0001106669078581,291.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7864990234375,0.0,0.0,0.0001165375797427,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7864990234375,0.0,0.0,8.60742584336549e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7864990234375,0.0,0.0,0.0001165375797427,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7864990234375,0.0,0.0,0.0005528040928766,292.7037048339844,294.1499938964844,269.8500061035156,269.27642822265625,271.38134765625,269.8500061035156,291.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791388969868,2.6812953635158013e-08,0.0011791120050475,-0.0691496431827545,0.0,0.0,0.0,-0.0181023124605417,60.0,-17.521757125854492,-0.0,-8.924945404942265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77978515625,0.0,0.0,0.0001107779535232,291.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.77978515625,0.0,0.0,0.0001166545189335,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77978515625,0.0,0.0,8.616063132649288e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77978515625,0.0,0.0,0.0001166545189335,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.77978515625,0.0,0.0,0.0005533588118851,292.69586181640625,294.1499938964844,269.8500061035156,269.27642822265625,271.3495483398437,269.8500061035156,291.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803221423178,2.6951330056590453e-08,0.0011802951339632,-0.0695096924901008,0.0,0.0,0.0,-0.0181709080934524,60.0,-17.530000686645508,-0.0,-8.942865292738136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77978515625,0.0,0.0,0.0001107779535232,291.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.77978515625,0.0,0.0,0.0001166545189335,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77978515625,0.0,0.0,8.616063132649288e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77978515625,0.0,0.0,0.0001166545189335,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.77978515625,0.0,0.0,0.0005533588118851,292.69586181640625,294.1499938964844,269.8500061035156,269.27642822265625,271.3495483398437,269.8500061035156,291.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803221423178,2.6951330056590453e-08,0.0011802951339632,-0.0695096924901008,0.0,0.0,0.0,-0.0181709080934524,60.0,-17.530000686645508,-0.0,-8.942865292738136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.77301025390625,0.0,0.0,0.0001108458818634,291.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77301025390625,0.0,0.0,0.0001167260561487,291.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.77301025390625,0.0,0.0,8.621346933068708e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77301025390625,0.0,0.0,0.0001167260561487,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77301025390625,0.0,0.0,0.0005536981625482,292.68798828125,294.1499938964844,269.8500061035156,269.27642822265625,271.318359375,269.8500061035156,291.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181046012789,2.7035982341772072e-08,0.0011810190044343,-0.0697299465537071,0.0,0.0,0.0,-0.0182128716260194,60.0,-17.533809661865234,-0.0,-8.953836783121005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.77301025390625,0.0,0.0,0.0001108458818634,291.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77301025390625,0.0,0.0,0.0001167260561487,291.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.77301025390625,0.0,0.0,8.621346933068708e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77301025390625,0.0,0.0,0.0001167260561487,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77301025390625,0.0,0.0,0.0005536981625482,292.68798828125,294.1499938964844,269.8500061035156,269.27642822265625,271.318359375,269.8500061035156,291.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181046012789,2.7035982341772072e-08,0.0011810190044343,-0.0697299465537071,0.0,0.0,0.0,-0.0182128716260194,60.0,-17.533809661865234,-0.0,-8.953836783121005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696228027344,0.0,0.0,0.000110860382847,291.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696228027344,0.0,0.0,0.0001167413283837,291.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696228027344,0.0,0.0,8.622474706498906e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696228027344,0.0,0.0,0.0001167413283837,292.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696228027344,0.0,0.0,0.0005537705728784,292.6840209960937,294.1499938964844,269.8500061035156,269.27642822265625,271.3030090332031,269.8500061035156,291.56378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812006123363,2.7054051443542452e-08,0.0011811736039817,-0.0697769597172737,0.0,0.0,0.0,-0.0182218290865421,60.0,-17.5333194732666,-0.0,-8.956179442520806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7662048339844,0.0,0.0,0.0001108590731746,291.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7662048339844,0.0,0.0,0.0001167399459518,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7662048339844,0.0,0.0,8.622372843092307e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7662048339844,0.0,0.0,0.0001167399459518,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7662048339844,0.0,0.0,0.0005537640536203,292.6800537109375,294.1499938964844,269.8500061035156,269.27642822265625,271.2878112792969,269.8500061035156,291.5574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181186758913,2.70524171952502e-08,0.0011811597505584,-0.0697727054357528,0.0,0.0,0.0,-0.0182210206985473,60.0,-17.530466079711914,-0.0,-8.955966990242815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.75933837890625,0.0,0.0,0.0001108147625927,291.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75933837890625,0.0,0.0,0.0001166932852356,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.75933837890625,0.0,0.0,8.618926221970469e-05,291.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.75933837890625,0.0,0.0,0.0001166932852356,292.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.75933837890625,0.0,0.0,0.0005535426898859,292.67205810546875,294.1499938964844,269.8500061035156,269.27642822265625,271.2578430175781,269.8500061035156,291.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807148111984,2.6997197366540604e-08,0.0011806878028437,-0.0696290358901023,0.0,0.0,0.0,-0.0181936472654342,60.0,-17.518526077270508,-0.0,-8.948808982722768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.75933837890625,0.0,0.0,0.0001108147625927,291.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75933837890625,0.0,0.0,0.0001166932852356,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.75933837890625,0.0,0.0,8.618926221970469e-05,291.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.75933837890625,0.0,0.0,0.0001166932852356,292.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.75933837890625,0.0,0.0,0.0005535426898859,292.67205810546875,294.1499938964844,269.8500061035156,269.27642822265625,271.2578430175781,269.8500061035156,291.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807148111984,2.6997197366540604e-08,0.0011806878028437,-0.0696290358901023,0.0,0.0,0.0,-0.0181936472654342,60.0,-17.518526077270508,-0.0,-8.948808982722768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524108886719,0.0,0.0,0.0001107267380575,291.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524108886719,0.0,0.0,0.0001166005895356,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524108886719,0.0,0.0,8.612079545855522e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524108886719,0.0,0.0,0.0001166005895356,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524108886719,0.0,0.0,0.0005531029892154,292.6640014648437,294.1499938964844,269.8500061035156,269.27642822265625,271.22857666015625,269.8500061035156,291.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797769693657,2.68875055553508e-08,0.0011797500774264,-0.069343626499176,0.0,0.0,0.0,-0.0181392710655927,60.0,-17.49818992614746,-0.0,-8.93459741746483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524108886719,0.0,0.0,0.0001107267380575,291.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524108886719,0.0,0.0,0.0001166005895356,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524108886719,0.0,0.0,8.612079545855522e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524108886719,0.0,0.0,0.0001166005895356,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524108886719,0.0,0.0,0.0005531029892154,292.6640014648437,294.1499938964844,269.8500061035156,269.27642822265625,271.22857666015625,269.8500061035156,291.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797769693657,2.68875055553508e-08,0.0011797500774264,-0.069343626499176,0.0,0.0,0.0,-0.0181392710655927,60.0,-17.49818992614746,-0.0,-8.93459741746483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74542236328125,0.0,0.0,0.0001106106719817,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74542236328125,0.0,0.0,0.0001164783679996,291.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.74542236328125,0.0,0.0,8.603052265243605e-05,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.74542236328125,0.0,0.0,0.0001164783679996,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74542236328125,0.0,0.0,0.0005525232409127,292.65594482421875,294.1499938964844,269.8500061035156,269.27642822265625,271.199951171875,269.8500061035156,291.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785404058173,2.6742867476059483e-08,0.0011785136302933,-0.068967267870903,0.0,0.0,0.0,-0.0180675722658634,60.0,-17.472312927246094,-0.0,-8.915876037463023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74542236328125,0.0,0.0,0.0001106106719817,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74542236328125,0.0,0.0,0.0001164783679996,291.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.74542236328125,0.0,0.0,8.603052265243605e-05,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.74542236328125,0.0,0.0,0.0001164783679996,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74542236328125,0.0,0.0,0.0005525232409127,292.65594482421875,294.1499938964844,269.8500061035156,269.27642822265625,271.199951171875,269.8500061035156,291.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785404058173,2.6742867476059483e-08,0.0011785136302933,-0.068967267870903,0.0,0.0,0.0,-0.0180675722658634,60.0,-17.472312927246094,-0.0,-8.915876037463023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384033203125,0.0,0.0,0.0001104551411117,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384033203125,0.0,0.0,0.0001163145789178,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384033203125,0.0,0.0,8.590955258114263e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384033203125,0.0,0.0,0.0001163145789178,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384033203125,0.0,0.0,0.0005517462850548,292.6477966308594,294.1499938964844,269.8500061035156,269.27642822265625,271.17193603515625,269.8500061035156,291.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768833501264,2.6549043852242e-08,0.001176856807433,-0.068462885916233,0.0,0.0,0.0,-0.0179714933037757,60.0,-17.44121551513672,-0.0,-8.89081945842918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384033203125,0.0,0.0,0.0001104551411117,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384033203125,0.0,0.0,0.0001163145789178,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384033203125,0.0,0.0,8.590955258114263e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384033203125,0.0,0.0,0.0001163145789178,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384033203125,0.0,0.0,0.0005517462850548,292.6477966308594,294.1499938964844,269.8500061035156,269.27642822265625,271.17193603515625,269.8500061035156,291.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768833501264,2.6549043852242e-08,0.001176856807433,-0.068462885916233,0.0,0.0,0.0,-0.0179714933037757,60.0,-17.44121551513672,-0.0,-8.89081945842918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7348937988281,0.0,0.0,0.0001103568865801,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7348937988281,0.0,0.0,0.0001162111148005,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7348937988281,0.0,0.0,8.583313319832087e-05,291.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7348937988281,0.0,0.0,0.0001162111148005,292.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7348937988281,0.0,0.0,0.000551255478058,292.64373779296875,294.1499938964844,269.8500061035156,269.27642822265625,271.1581420898437,269.8500061035156,291.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758365435525,2.642660845708633e-08,0.0011758101172745,-0.0681442469358444,0.0,0.0,0.0,-0.0179108008742332,60.0,-17.422983169555664,-0.0,-8.87500917201578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313537597656,0.0,0.0,0.0001102415044442,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313537597656,0.0,0.0,0.0001160896135843,291.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313537597656,0.0,0.0,8.574339153710753e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313537597656,0.0,0.0,0.0001160896135843,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313537597656,0.0,0.0,0.0005506791640073,292.6396484375,294.1499938964844,269.8500061035156,269.27642822265625,271.14453125,269.8500061035156,291.49432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746073141694,2.62828265817916e-08,0.0011745810043066,-0.0677700191736221,0.0,0.0,0.0,-0.0178395267575979,60.0,-17.40227508544922,-0.0,-8.856460453898762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242736816406,0.0,0.0,0.0001099699438782,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242736816406,0.0,0.0,0.0001158036466222,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242736816406,0.0,0.0,8.55321777635254e-05,291.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242736816406,0.0,0.0,0.0001158036466222,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242736816406,0.0,0.0,0.0005493226344697,292.6314697265625,294.1499938964844,269.8500061035156,269.27642822265625,271.1177673339844,269.8500061035156,291.481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171714044176,2.594441994574481e-08,0.0011716880835592,-0.0668891444802284,0.0,0.0,0.0,-0.0176717732101678,60.0,-17.354320526123047,-0.0,-8.812881446829125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242736816406,0.0,0.0,0.0001099699438782,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242736816406,0.0,0.0,0.0001158036466222,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242736816406,0.0,0.0,8.55321777635254e-05,291.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242736816406,0.0,0.0,0.0001158036466222,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242736816406,0.0,0.0,0.0005493226344697,292.6314697265625,294.1499938964844,269.8500061035156,269.27642822265625,271.1177673339844,269.8500061035156,291.481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171714044176,2.594441994574481e-08,0.0011716880835592,-0.0668891444802284,0.0,0.0,0.0,-0.0176717732101678,60.0,-17.354320526123047,-0.0,-8.812881446829125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,0.0001096538326237,291.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,0.0001154707642854,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,8.528631587978452e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,0.0001154707642854,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171630859375,0.0,0.0,0.0005477435770444,292.6232604980469,294.1499938964844,269.8500061035156,269.27642822265625,271.0916442871094,269.8500061035156,291.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683460325002,2.5550502158466774e-08,0.0011683204211294,-0.0658635720610618,0.0,0.0,0.0,-0.0174765028059482,60.0,-17.29843521118164,-0.0,-8.762287961872064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,0.0001096538326237,291.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,0.0001154707642854,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,8.528631587978452e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,0.0001154707642854,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171630859375,0.0,0.0,0.0005477435770444,292.6232604980469,294.1499938964844,269.8500061035156,269.27642822265625,271.0916442871094,269.8500061035156,291.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683460325002,2.5550502158466774e-08,0.0011683204211294,-0.0658635720610618,0.0,0.0,0.0,-0.0174765028059482,60.0,-17.29843521118164,-0.0,-8.762287961872064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7099914550781,0.0,0.0,0.0001093175524147,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7099914550781,0.0,0.0,0.0001151166507042,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7099914550781,0.0,0.0,8.502476703142747e-05,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7099914550781,0.0,0.0,0.0001151166507042,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7099914550781,0.0,0.0,0.0005460638203658,292.6150207519531,294.1499938964844,269.8500061035156,269.27642822265625,271.0660705566406,269.8500061035156,291.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164763001725,2.513145958005225e-08,0.0011647378560155,-0.0647723674774169,0.0,0.0,0.0,-0.0172687768936157,60.0,-17.23758316040039,-0.0,-8.708627063924723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7099914550781,0.0,0.0,0.0001093175524147,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7099914550781,0.0,0.0,0.0001151166507042,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7099914550781,0.0,0.0,8.502476703142747e-05,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7099914550781,0.0,0.0,0.0001151166507042,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7099914550781,0.0,0.0,0.0005460638203658,292.6150207519531,294.1499938964844,269.8500061035156,269.27642822265625,271.0660705566406,269.8500061035156,291.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164763001725,2.513145958005225e-08,0.0011647378560155,-0.0647723674774169,0.0,0.0,0.0,-0.0172687768936157,60.0,-17.23758316040039,-0.0,-8.708627063924723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.70281982421875,0.0,0.0,0.0001090006626327,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.70281982421875,0.0,0.0,0.0001147829461842,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70281982421875,0.0,0.0,8.477829396724701e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70281982421875,0.0,0.0,0.0001147829461842,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.70281982421875,0.0,0.0,0.0005444808630272,292.60675048828125,294.1499938964844,269.8500061035156,269.27642822265625,271.04107666015625,269.8500061035156,291.44390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613863753154,2.4736570125583057e-08,0.0011613616952672,-0.0637438520789146,0.0,0.0,0.0,-0.0170730240643024,60.0,-17.176111221313477,-0.0,-8.658210504108865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.70281982421875,0.0,0.0,0.0001090006626327,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.70281982421875,0.0,0.0,0.0001147829461842,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70281982421875,0.0,0.0,8.477829396724701e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70281982421875,0.0,0.0,0.0001147829461842,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.70281982421875,0.0,0.0,0.0005444808630272,292.60675048828125,294.1499938964844,269.8500061035156,269.27642822265625,271.04107666015625,269.8500061035156,291.44390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613863753154,2.4736570125583057e-08,0.0011613616952672,-0.0637438520789146,0.0,0.0,0.0,-0.0170730240643024,60.0,-17.176111221313477,-0.0,-8.658210504108865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69921875,0.0,0.0,0.0001088657882064,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69921875,0.0,0.0,0.0001146409194916,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.69921875,0.0,0.0,8.467338921036571e-05,291.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.69921875,0.0,0.0,0.0001146409194916,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69921875,0.0,0.0,0.0005438071675598,292.60260009765625,294.1499938964844,269.8500061035156,269.27642822265625,271.0288391113281,269.8500061035156,291.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599492281675,2.4568500123223212e-08,0.0011599246645346,-0.0633060410618782,0.0,0.0,0.0,-0.0169897079467773,60.0,-17.14763069152832,-0.0,-8.636796877681263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69561767578125,0.0,0.0,0.0001087428972823,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.69561767578125,0.0,0.0,0.0001145115093095,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69561767578125,0.0,0.0,8.45778122311458e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.69561767578125,0.0,0.0,0.0001145115093095,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69561767578125,0.0,0.0,0.0005431933095678,292.59844970703125,294.1499938964844,269.8500061035156,269.27642822265625,271.0167541503906,269.8500061035156,291.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586397886276,2.4415367505525865e-08,0.0011586154578253,-0.0629071146249771,0.0,0.0,0.0,-0.0169137977063655,60.0,-17.1213321685791,-0.0,-8.617309532610309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
